time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7960833311080933,0.3009058535099029,0.2736689150333404,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9547207951545716,0.5154871344566345,0.4900977611541748,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9986715912818908,0.6003410816192627,0.420484334230423,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8634148240089417,0.3884491920471191,0.3706295788288116,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6952764391899109,0.1979481130838394,0.9065191149711608,284.9858703613281,284.95001220703125,301.2751770019531,291.9788513183594,298.0975036621094,297.0206298828125,284.984619140625,1.0,0.5590607523918152,0.3546362221240997,0.3546362221240997,1.0,1.0,-2.9553592205047607,0.7472462058067322,2.208112955093384,0.0810176357626915,0.9350589513778688,0.9350589513778688,0.0,144.61878967285156,140.0,46063.55078125,0.0,2199.452880859375,1.0,280.3417663574219,283.3406066894531,294.9443359375,297.4041748046875,293.1499938964844,293.1499938964844,280.04998779296875,33816.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650658369064332,1.0,0.0,0.0,3.6722605228424072,3.672284364700317,8.998295584206062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7443.515625,0.0,1541.63525390625,2977.34912109375,0.0,3997.612548828125,0.9087027311325072,1.0,0.0,3.0,1.0,0.0
18209280,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7960833311080933,0.3009058535099029,0.2736689150333404,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9547207951545716,0.5154871344566345,0.4900977611541748,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9986715912818908,0.6003410816192627,0.420484334230423,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8634148240089417,0.3884491920471191,0.3706295788288116,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6952764391899109,0.1979481130838394,0.9065191149711608,284.9858703613281,284.95001220703125,301.2751770019531,291.9788513183594,298.0975036621094,297.0206298828125,284.984619140625,1.0,0.5590607523918152,0.3546362221240997,0.3546362221240997,1.0,1.0,-2.9553592205047607,0.7472462058067322,2.208112955093384,0.0810176357626915,0.9350589513778688,0.9350589513778688,0.0,144.61878967285156,140.0,46063.55078125,0.0,2199.452880859375,1.0,280.3417663574219,283.3406066894531,294.9443359375,297.4041748046875,293.1499938964844,293.1499938964844,280.04998779296875,33816.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650658369064332,1.0,0.0,0.0,3.6722605228424072,3.672284364700317,8.998295584206062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7443.515625,0.0,1541.63525390625,2977.34912109375,0.0,3997.612548828125,0.9087027311325072,1.0,0.0,3.0,1.0,0.0
18209340,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7916279435157776,0.2982501685619354,0.2715649008750915,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9492968320846558,0.5115286111831665,0.4866901040077209,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9953582286834716,0.5967501401901245,0.4183697700500488,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.85906982421875,0.3855613768100738,0.3681758046150207,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6907866597175598,0.1958257257938385,0.897891104221344,284.8764343261719,284.95001220703125,301.2254333496094,291.94647216796875,298.0824890136719,297.0158996582031,284.8782043457031,1.0,0.5565956830978394,0.3554865717887878,0.3554865717887878,1.0,1.0,-2.93287992477417,0.7423267364501953,2.1905531883239746,0.0811413824558258,0.8223432302474976,0.8223432302474976,0.0,145.2791748046875,143.0,46183.84375,0.0,2163.805908203125,1.0,280.0583801269531,283.2275695800781,294.9676208496094,297.4856872558594,293.1499938964844,293.1499938964844,280.3500061035156,40853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744123816490172,1.0,0.0,0.0,3.479985237121582,3.480008363723755,8.08068364221981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6710.9814453125,0.0,1386.73779296875,2977.34912109375,0.0,4079.96630859375,0.8716005682945251,1.0,0.0,3.0,1.0,0.0
18209400,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7916279435157776,0.2982501685619354,0.2715649008750915,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9492968320846558,0.5115286111831665,0.4866901040077209,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9953582286834716,0.5967501401901245,0.4183697700500488,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.85906982421875,0.3855613768100738,0.3681758046150207,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6907866597175598,0.1958257257938385,0.897891104221344,284.8764343261719,284.95001220703125,301.2254333496094,291.94647216796875,298.0824890136719,297.0158996582031,284.8782043457031,1.0,0.5565956830978394,0.3554865717887878,0.3554865717887878,1.0,1.0,-2.93287992477417,0.7423267364501953,2.1905531883239746,0.0811413824558258,0.8223432302474976,0.8223432302474976,0.0,145.2791748046875,143.0,46183.84375,0.0,2163.805908203125,1.0,280.0583801269531,283.2275695800781,294.9676208496094,297.4856872558594,293.1499938964844,293.1499938964844,280.3500061035156,40853.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744123816490172,1.0,0.0,0.0,3.479985237121582,3.480008363723755,8.08068364221981e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6710.9814453125,0.0,1386.73779296875,2977.34912109375,0.0,4079.96630859375,0.8716005682945251,1.0,0.0,3.0,1.0,0.0
18209460,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7866323590278625,0.296382874250412,0.2697640061378479,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.942886233329773,0.5084455609321594,0.4836428463459015,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9912509918212892,0.5943654179573059,0.4165453910827636,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8540754318237305,0.3833228945732116,0.3659637570381164,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6856322884559631,0.1940137892961502,0.8896579742431641,284.98614501953125,284.95001220703125,301.17364501953125,291.9125061035156,298.07012939453125,297.0147399902344,284.98516845703125,1.0,0.5548185706138611,0.3564399182796478,0.3564399182796478,1.0,1.0,-2.9122960567474365,0.7382609248161316,2.17403531074524,0.0815147757530212,0.9048628807067872,0.9048628807067872,0.0,146.6136474609375,146.0,45141.51953125,0.0,2135.201416015625,1.0,280.3409729003906,283.3624572753906,294.8655700683594,297.27685546875,293.1499938964844,293.1499938964844,280.04998779296875,34137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600902795791626,1.0,0.0,0.0,3.571125268936157,3.571148157119751,8.50948822517239e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7329.107421875,0.0,1433.543212890625,2977.34912109375,0.0,3953.390625,0.886292040348053,1.0,0.0,3.0,1.0,0.0
18209520,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7866323590278625,0.296382874250412,0.2697640061378479,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.942886233329773,0.5084455609321594,0.4836428463459015,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9912509918212892,0.5943654179573059,0.4165453910827636,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8540754318237305,0.3833228945732116,0.3659637570381164,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6856322884559631,0.1940137892961502,0.8896579742431641,284.98614501953125,284.95001220703125,301.17364501953125,291.9125061035156,298.07012939453125,297.0147399902344,284.98516845703125,1.0,0.5548185706138611,0.3564399182796478,0.3564399182796478,1.0,1.0,-2.9122960567474365,0.7382609248161316,2.17403531074524,0.0815147757530212,0.9048628807067872,0.9048628807067872,0.0,146.6136474609375,146.0,45141.51953125,0.0,2135.201416015625,1.0,280.3409729003906,283.3624572753906,294.8655700683594,297.27685546875,293.1499938964844,293.1499938964844,280.04998779296875,34137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600902795791626,1.0,0.0,0.0,3.571125268936157,3.571148157119751,8.50948822517239e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7329.107421875,0.0,1433.543212890625,2977.34912109375,0.0,3953.390625,0.886292040348053,1.0,0.0,3.0,1.0,0.0
18209580,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7800314426422119,0.2937531471252441,0.267737478017807,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9342432618141174,0.5045220851898193,0.4803259074687958,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9852774739265442,0.5908285975456238,0.4144242405891418,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8475774526596069,0.3804417550563812,0.3635736107826233,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6791568398475647,0.1918680965900421,0.881190836429596,284.8897705078125,284.95001220703125,301.1200256347656,291.8771057128906,298.0548400878906,297.0105285644531,284.8909912109375,1.0,0.5534428954124451,0.3573932349681854,0.3573932349681854,1.0,1.0,-2.890280246734619,0.7336956858634949,2.1565845012664795,0.0818705186247825,0.8062896728515625,0.8062896728515625,0.0,148.9559326171875,149.0,45206.88671875,0.0,2109.4736328125,1.0,280.0592956542969,283.263427734375,294.8919372558594,297.3588562011719,293.1499938964844,293.1499938964844,280.3500061035156,40715.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968170166015625,1.0,0.0,0.0,3.3704354763031006,3.370457887649536,7.579932912449294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6629.12548828125,0.0,1276.39599609375,2977.34912109375,0.0,4025.072021484375,0.8476404547691345,1.0,0.0,3.0,1.0,0.0
18209640,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7800314426422119,0.2937531471252441,0.267737478017807,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9342432618141174,0.5045220851898193,0.4803259074687958,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9852774739265442,0.5908285975456238,0.4144242405891418,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8475774526596069,0.3804417550563812,0.3635736107826233,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6791568398475647,0.1918680965900421,0.881190836429596,284.8897705078125,284.95001220703125,301.1200256347656,291.8771057128906,298.0548400878906,297.0105285644531,284.8909912109375,1.0,0.5534428954124451,0.3573932349681854,0.3573932349681854,1.0,1.0,-2.890280246734619,0.7336956858634949,2.1565845012664795,0.0818705186247825,0.8062896728515625,0.8062896728515625,0.0,148.9559326171875,149.0,45206.88671875,0.0,2109.4736328125,1.0,280.0592956542969,283.263427734375,294.8919372558594,297.3588562011719,293.1499938964844,293.1499938964844,280.3500061035156,40715.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968170166015625,1.0,0.0,0.0,3.3704354763031006,3.370457887649536,7.579932912449294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6629.12548828125,0.0,1276.39599609375,2977.34912109375,0.0,4025.072021484375,0.8476404547691345,1.0,0.0,3.0,1.0,0.0
18209700,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7766519784927368,0.2927274107933044,0.2667103111743927,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9297508597373962,0.5028826594352722,0.4786555469036102,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9820401668548584,0.589512288570404,0.4133621454238891,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8442600965499878,0.3792309463024139,0.3623499274253845,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6758095622062683,0.1908943653106689,0.876775324344635,285.0000305175781,284.95001220703125,301.0926208496094,291.85888671875,298.0477905273437,297.009521484375,285.0022277832031,1.0,0.5528008341789246,0.3578699231147766,0.3578699231147766,1.0,1.0,-2.878978967666626,0.7313087582588196,2.147670269012451,0.0819127336144447,0.8774406909942627,0.8774406909942627,0.0,150.224609375,149.0,44332.6328125,0.0,2096.717041015625,1.0,280.2945556640625,283.3966369628906,294.8009338378906,297.1427001953125,293.1499938964844,293.1499938964844,280.3500061035156,35009.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584336876869202,1.0,0.0,0.0,3.40811538696289,3.408137083053589,7.75036028244358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6793.62158203125,0.0,1273.4217529296875,2977.34912109375,0.0,3938.611572265625,0.8528634309768677,1.0,0.0,3.0,1.0,0.0
18209760,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7739574909210205,0.2918151617050171,0.2659378945827484,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9260497093200684,0.5013633966445923,0.4772786200046539,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9793691039085388,0.5883429646492004,0.4125924408435821,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8415606021881104,0.3781273066997528,0.3613550066947937,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6730153560638428,0.1899968534708023,0.8729437589645386,284.9872436523437,284.95001220703125,301.0648193359375,291.8404235839844,298.0415954589844,297.00946044921875,284.9855041503906,1.0,0.5522946715354919,0.3583623468875885,0.3583623468875885,1.0,1.0,-2.8696675300598145,0.7295954823493958,2.1400721073150635,0.0822135508060455,0.8842690587043762,0.8842690587043762,0.0,151.29603576660156,152.0,44234.95703125,0.0,2086.39013671875,1.0,280.3406677246094,283.3840026855469,294.7908935546875,297.1556396484375,293.1499938964844,293.1499938964844,280.6499938964844,33857.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535858631134032,1.0,0.0,0.0,3.475249052047729,3.475270986557007,8.058703429014713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6490.98583984375,0.0,1332.038330078125,2977.34912109375,0.0,3895.208251953125,0.864388644695282,1.0,0.0,3.0,1.0,0.0
18209820,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7704901099205017,0.290735125541687,0.2649739980697632,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9212653040885924,0.4995227456092834,0.4755447208881378,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.975785791873932,0.5869718790054321,0.4116211831569671,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8380934596061707,0.3768040239810943,0.36011803150177,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6694561839103699,0.1889105886220932,0.8682332038879395,285.078857421875,284.95001220703125,301.0287170410156,291.8163452148437,298.03399658203125,297.00994873046875,285.0770874023437,1.0,0.5517553687095642,0.3589926958084106,0.3589926958084106,1.0,1.0,-2.858107328414917,0.7275100946426392,2.1305973529815674,0.0826306417584419,0.9834536910057068,0.9834536910057068,0.0,152.76654052734375,152.0,43441.59765625,0.0,2074.324462890625,1.0,280.61676025390625,283.496337890625,294.7411193847656,297.0267028808594,293.1499938964844,293.1499938964844,280.6499938964844,30596.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421290159225464,1.0,0.0,0.0,3.605404853820801,3.605427503585816,8.673638944856066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6723.56494140625,0.0,1444.1845703125,2977.34912109375,0.0,3791.785888671875,0.8919501900672913,1.0,0.0,3.0,1.0,0.0
18209880,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7686724066734314,0.2900967001914978,0.2644933462142944,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9187342524528505,0.4984532296657562,0.4746429324150085,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9738436937332152,0.5861457586288452,0.4111436009407043,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8362624049186707,0.3760407567024231,0.3594844937324524,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6675751805305481,0.1883009672164917,0.8657803535461426,285.0547790527344,284.95001220703125,301.0081787109375,291.8026123046875,298.0297241210937,297.0102844238281,285.0515441894531,1.0,0.551518440246582,0.359347254037857,0.359347254037857,1.0,1.0,-2.8521628379821777,0.7265119552612305,2.125650882720948,0.0829326584935188,0.9958153963088988,0.9958153963088988,0.0,153.58688354492188,155.0,43474.98828125,0.0,2068.459228515625,1.0,280.6408996582031,283.4706420898437,294.75653076171875,297.0691223144531,293.1499938964844,293.1499938964844,280.3500061035156,30799.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406096935272216,1.0,0.0,0.0,3.677317142486572,3.677340507507324,9.0230929572499e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7153.01220703125,0.0,1524.5736083984375,2977.34912109375,0.0,3777.9873046875,0.9076719284057616,1.0,0.0,3.0,1.0,0.0
18209940,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.761405348777771,0.2871149182319641,0.2623195052146911,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9091876149177552,0.4941521286964416,0.4711630642414093,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9656462073326112,0.5820626020431519,0.4088222086429596,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8291768431663513,0.3728496432304382,0.3569703102111816,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6606055498123169,0.1859935224056244,0.8571480512619019,284.8682861328125,284.95001220703125,300.9503479003906,291.76385498046875,298.0124206542969,297.00506591796875,284.8696594238281,1.0,0.5506585240364075,0.3603321313858032,0.3603321313858032,1.0,1.0,-2.8291919231414795,0.7216045260429382,2.1075873374938965,0.083182193338871,0.8545849323272705,0.8545849323272705,0.0,156.89866638183594,158.0,43961.3984375,0.0,2046.6463623046875,1.0,280.3568420410156,283.27362060546875,294.8065795898437,297.2086181640625,293.1499938964844,293.1499938964844,280.6499938964844,38928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548315405845642,1.0,0.0,0.0,3.59928822517395,3.5993123054504395,8.644234412713558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6474.36376953125,0.0,1499.084228515625,2977.34912109375,0.0,3906.382080078125,0.8954771161079407,1.0,0.0,3.0,1.0,0.0
18210000,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.761405348777771,0.2871149182319641,0.2623195052146911,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9091876149177552,0.4941521286964416,0.4711630642414093,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9656462073326112,0.5820626020431519,0.4088222086429596,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8291768431663513,0.3728496432304382,0.3569703102111816,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6606055498123169,0.1859935224056244,0.8571480512619019,284.8682861328125,284.95001220703125,300.9503479003906,291.76385498046875,298.0124206542969,297.00506591796875,284.8696594238281,1.0,0.5506585240364075,0.3603321313858032,0.3603321313858032,1.0,1.0,-2.8291919231414795,0.7216045260429382,2.1075873374938965,0.083182193338871,0.8545849323272705,0.8545849323272705,0.0,156.89866638183594,158.0,43961.3984375,0.0,2046.6463623046875,1.0,280.3568420410156,283.27362060546875,294.8065795898437,297.2086181640625,293.1499938964844,293.1499938964844,280.6499938964844,38928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548315405845642,1.0,0.0,0.0,3.59928822517395,3.5993123054504395,8.644234412713558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6474.36376953125,0.0,1499.084228515625,2977.34912109375,0.0,3906.382080078125,0.8954771161079407,1.0,0.0,3.0,1.0,0.0
18210060,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7547759413719177,0.2848471701145172,0.2601775228977203,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9009185433387756,0.4906280636787414,0.4677178561687469,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.957682490348816,0.5791022181510925,0.4065918922424316,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8225700259208679,0.3701956570148468,0.3544037044048309,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6540451645851135,0.1838865727186203,0.8478952050209045,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99664306640625,297.0023498535156,284.9852905273437,1.0,0.5496398210525513,0.3613388836383819,0.3613388836383819,1.0,1.0,-2.805583477020264,0.7165147662162781,2.089068651199341,0.0831583216786384,0.940532386302948,0.940532386302948,0.0,159.9678497314453,161.0,42837.10546875,0.0,2022.9058837890625,1.0,280.6418762207031,283.4182434082031,294.6878662109375,296.98492431640625,293.1499938964844,293.1499938964844,280.3500061035156,33764.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426237940788268,1.0,0.0,0.0,3.688879251480103,3.6889030933380127,9.079922733690182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7080.470703125,0.0,1559.952392578125,2977.34912109375,0.0,3796.275390625,0.9123923182487488,1.0,0.0,3.0,1.0,0.0
18210120,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7547759413719177,0.2848471701145172,0.2601775228977203,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9009185433387756,0.4906280636787414,0.4677178561687469,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.957682490348816,0.5791022181510925,0.4065918922424316,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8225700259208679,0.3701956570148468,0.3544037044048309,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6540451645851135,0.1838865727186203,0.8478952050209045,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99664306640625,297.0023498535156,284.9852905273437,1.0,0.5496398210525513,0.3613388836383819,0.3613388836383819,1.0,1.0,-2.805583477020264,0.7165147662162781,2.089068651199341,0.0831583216786384,0.940532386302948,0.940532386302948,0.0,159.9678497314453,161.0,42837.10546875,0.0,2022.9058837890625,1.0,280.6418762207031,283.4182434082031,294.6878662109375,296.98492431640625,293.1499938964844,293.1499938964844,280.3500061035156,33764.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426237940788268,1.0,0.0,0.0,3.688879251480103,3.6889030933380127,9.079922733690182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7080.470703125,0.0,1559.952392578125,2977.34912109375,0.0,3796.275390625,0.9123923182487488,1.0,0.0,3.0,1.0,0.0
18210180,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7481924891471863,0.2819314897060394,0.2579353749752044,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8928200602531433,0.486365795135498,0.4641323983669281,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9492290019989014,0.575126051902771,0.4042035341262817,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8158401250839233,0.3669795989990234,0.3517421185970306,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6476090550422668,0.1814930438995361,0.838494598865509,284.8670349121094,284.95001220703125,300.8318176269531,291.6840515136719,297.9787292480469,296.99725341796875,284.869873046875,1.0,0.5486165285110474,0.3623456358909607,0.3623456358909607,1.0,1.0,-2.781219005584717,0.7111257910728455,2.0700931549072266,0.0831609219312667,0.8185055255889893,0.8185055255889893,0.0,163.1890411376953,164.0,42921.3984375,0.0,1998.9549560546875,1.0,280.3576354980469,283.2991027832031,294.70684814453125,297.0588073730469,293.1499938964844,293.1499938964844,280.6499938964844,41510.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523603916168212,1.0,0.0,0.0,3.482539653778076,3.482563018798828,8.092550842775381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6383.30322265625,0.0,1394.056396484375,2977.34912109375,0.0,3884.20166015625,0.8725849986076355,1.0,0.0,3.0,1.0,0.0
18210240,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7481924891471863,0.2819314897060394,0.2579353749752044,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8928200602531433,0.486365795135498,0.4641323983669281,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9492290019989014,0.575126051902771,0.4042035341262817,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8158401250839233,0.3669795989990234,0.3517421185970306,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6476090550422668,0.1814930438995361,0.838494598865509,284.8670349121094,284.95001220703125,300.8318176269531,291.6840515136719,297.9787292480469,296.99725341796875,284.869873046875,1.0,0.5486165285110474,0.3623456358909607,0.3623456358909607,1.0,1.0,-2.781219005584717,0.7111257910728455,2.0700931549072266,0.0831609219312667,0.8185055255889893,0.8185055255889893,0.0,163.1890411376953,164.0,42921.3984375,0.0,1998.9549560546875,1.0,280.3576354980469,283.2991027832031,294.70684814453125,297.0588073730469,293.1499938964844,293.1499938964844,280.6499938964844,41510.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523603916168212,1.0,0.0,0.0,3.482539653778076,3.482563018798828,8.092550842775381e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6383.30322265625,0.0,1394.056396484375,2977.34912109375,0.0,3884.20166015625,0.8725849986076355,1.0,0.0,3.0,1.0,0.0
18210300,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7450398206710815,0.280794084072113,0.2567930519580841,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.888908326625824,0.4845874607563019,0.4623119235038757,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9450425505638124,0.5736421346664429,0.4030025601387024,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8125057816505432,0.3656278252601623,0.3503736853599548,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6444951891899109,0.1804082691669464,0.8335837721824646,284.99151611328125,284.95001220703125,300.8017578125,291.6637268066406,297.9706115722656,296.9959411621094,284.9949645996094,1.0,0.5480539202690125,0.3628490269184112,0.3628490269184112,1.0,1.0,-2.7686636447906494,0.708297610282898,2.060365915298462,0.0830073356628418,0.8940483927726746,0.8940483927726746,0.0,164.7449188232422,164.0,41978.53125,0.0,1986.2447509765625,1.0,280.59716796875,283.4476623535156,294.60546875,296.8300476074219,293.1499938964844,293.1499938964844,280.6499938964844,35540.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421480894088744,1.0,0.0,0.0,3.509392499923706,3.5094151496887207,8.217830895773659e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6546.44384765625,0.0,1378.986328125,2977.34912109375,0.0,3791.958984375,0.8758394718170166,1.0,0.0,3.0,1.0,0.0
18210360,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7426233291625977,0.279820442199707,0.2559515833854675,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8858034014701843,0.4829888641834259,0.460841417312622,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9417709112167358,0.5723658800125122,0.4021452069282532,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8098110556602478,0.3644272685050964,0.3492754101753235,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6419723629951477,0.1794273406267166,0.8293534517288208,284.98638916015625,284.95001220703125,300.77154541015625,291.643310546875,297.9638366699219,296.9958801269531,284.9847106933594,1.0,0.5475968718528748,0.3634323477745056,0.3634323477745056,1.0,1.0,-2.758448600769043,0.7064183354377747,2.052030086517334,0.0833059847354888,0.9047499895095824,0.9047499895095824,0.0,165.9965057373047,167.0,41848.140625,0.0,1975.89453125,1.0,280.6416015625,283.4414978027344,294.5902404785156,296.83502197265625,293.1499938964844,293.1499938964844,280.3500061035156,34092.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367494583129884,1.0,0.0,0.0,3.573530912399292,3.5735538005828857,8.520956953361747e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6961.890625,0.0,1435.7738037109375,2977.34912109375,0.0,3742.847412109375,0.8866083025932312,1.0,0.0,3.0,1.0,0.0
18210420,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.736794650554657,0.2770014107227325,0.2537853717803955,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8784604668617249,0.4788225293159485,0.4573317170143127,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9336251616477966,0.5684833526611328,0.3998129069805145,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8031978607177734,0.3612763583660126,0.3466619253158569,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6362605690956116,0.1770763099193573,0.8200814127922058,284.88433837890625,284.95001220703125,300.7108764648437,291.6022644042969,297.947021484375,296.99200439453125,284.8861083984375,1.0,0.54661625623703,0.3645989894866943,0.3645989894866943,1.0,1.0,-2.734547138214112,0.7014989852905273,2.033048152923584,0.0836347863078117,0.8001218438148499,0.8001218438148499,0.0,169.10317993164062,170.0,41868.9140625,0.0,1952.71826171875,1.0,280.3593444824219,283.3415832519531,294.6157531738281,296.9119873046875,293.1499938964844,293.1499938964844,280.6499938964844,41279.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944728672504425,1.0,0.0,0.0,3.352946758270264,3.35296893119812,7.501474215132475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6300.56201171875,0.0,1263.4014892578125,2977.34912109375,0.0,3815.351806640625,0.8443284630775452,1.0,0.0,3.0,1.0,0.0
18210480,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.736794650554657,0.2770014107227325,0.2537853717803955,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8784604668617249,0.4788225293159485,0.4573317170143127,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9336251616477966,0.5684833526611328,0.3998129069805145,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8031978607177734,0.3612763583660126,0.3466619253158569,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6362605690956116,0.1770763099193573,0.8200814127922058,284.88433837890625,284.95001220703125,300.7108764648437,291.6022644042969,297.947021484375,296.99200439453125,284.8861083984375,1.0,0.54661625623703,0.3645989894866943,0.3645989894866943,1.0,1.0,-2.734547138214112,0.7014989852905273,2.033048152923584,0.0836347863078117,0.8001218438148499,0.8001218438148499,0.0,169.10317993164062,170.0,41868.9140625,0.0,1952.71826171875,1.0,280.3593444824219,283.3415832519531,294.6157531738281,296.9119873046875,293.1499938964844,293.1499938964844,280.6499938964844,41279.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944728672504425,1.0,0.0,0.0,3.352946758270264,3.35296893119812,7.501474215132475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6300.56201171875,0.0,1263.4014892578125,2977.34912109375,0.0,3815.351806640625,0.8443284630775452,1.0,0.0,3.0,1.0,0.0
18210540,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7316873669624329,0.2748693823814392,0.2518292367458343,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8719632029533386,0.4754162728786468,0.4540662765502929,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.926405906677246,0.5656458735466003,0.3977534770965576,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7971941232681274,0.3586914241313934,0.3442070484161377,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6311007738113403,0.1750036478042602,0.8110155463218689,284.98687744140625,284.95001220703125,300.6499938964844,291.56103515625,297.9325561523437,296.99127197265625,284.98565673828125,1.0,0.5456541180610657,0.365765631198883,0.365765631198883,1.0,1.0,-2.711946725845337,0.6969740986824036,2.014972686767578,0.0838344618678093,0.8800055384635925,0.8800055384635925,0.0,171.8938751220703,173.0,40873.64453125,0.0,1930.3924560546875,1.0,280.6398620605469,283.4666442871094,294.5060729980469,296.6995849609375,293.1499938964844,293.1499938964844,280.95001220703125,33982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288092851638794,1.0,0.0,0.0,3.456259727478028,3.4562816619873047,7.970876367835444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6167.30078125,0.0,1313.8194580078125,2977.34912109375,0.0,3670.222412109375,0.8604109287261963,1.0,0.0,3.0,1.0,0.0
18210600,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7316873669624329,0.2748693823814392,0.2518292367458343,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8719632029533386,0.4754162728786468,0.4540662765502929,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.926405906677246,0.5656458735466003,0.3977534770965576,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7971941232681274,0.3586914241313934,0.3442070484161377,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6311007738113403,0.1750036478042602,0.8110155463218689,284.98687744140625,284.95001220703125,300.6499938964844,291.56103515625,297.9325561523437,296.99127197265625,284.98565673828125,1.0,0.5456541180610657,0.365765631198883,0.365765631198883,1.0,1.0,-2.711946725845337,0.6969740986824036,2.014972686767578,0.0838344618678093,0.8800055384635925,0.8800055384635925,0.0,171.8938751220703,173.0,40873.64453125,0.0,1930.3924560546875,1.0,280.6398620605469,283.4666442871094,294.5060729980469,296.6995849609375,293.1499938964844,293.1499938964844,280.95001220703125,33982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288092851638794,1.0,0.0,0.0,3.456259727478028,3.4562816619873047,7.970876367835444e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6167.30078125,0.0,1313.8194580078125,2977.34912109375,0.0,3670.222412109375,0.8604109287261963,1.0,0.0,3.0,1.0,0.0
18210660,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7273367643356323,0.2729766964912414,0.2502298057079315,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8663539290428162,0.4722908735275268,0.4512257575988769,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9202203154563904,0.5630967020988464,0.3960626721382141,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.79197758436203,0.3563466668128967,0.3420970737934112,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6266040802001953,0.1731204688549041,0.8030397891998291,285.0605163574219,284.95001220703125,300.589111328125,291.519775390625,297.9198608398437,296.9925231933594,285.0570983886719,1.0,0.5449374318122864,0.3669547438621521,0.3669547438621521,1.0,1.0,-2.692457675933838,0.6934882998466492,1.998969316482544,0.0844229981303215,0.9972984194755554,0.9972984194755554,0.0,174.45193481445312,176.0,40081.46484375,0.0,1912.041015625,1.0,280.94073486328125,283.5571594238281,294.4656982421875,296.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,30592.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140415787696838,1.0,0.0,0.0,3.66706132888794,3.667084455490112,8.972834280029929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6782.18310546875,0.0,1511.582275390625,2977.34912109375,0.0,3534.072265625,0.905217707157135,1.0,0.0,3.0,1.0,0.0
18210720,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7273367643356323,0.2729766964912414,0.2502298057079315,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8663539290428162,0.4722908735275268,0.4512257575988769,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9202203154563904,0.5630967020988464,0.3960626721382141,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.79197758436203,0.3563466668128967,0.3420970737934112,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6266040802001953,0.1731204688549041,0.8030397891998291,285.0605163574219,284.95001220703125,300.589111328125,291.519775390625,297.9198608398437,296.9925231933594,285.0570983886719,1.0,0.5449374318122864,0.3669547438621521,0.3669547438621521,1.0,1.0,-2.692457675933838,0.6934882998466492,1.998969316482544,0.0844229981303215,0.9972984194755554,0.9972984194755554,0.0,174.45193481445312,176.0,40081.46484375,0.0,1912.041015625,1.0,280.94073486328125,283.5571594238281,294.4656982421875,296.6050109863281,293.1499938964844,293.1499938964844,280.6499938964844,30592.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140415787696838,1.0,0.0,0.0,3.66706132888794,3.667084455490112,8.972834280029929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6782.18310546875,0.0,1511.582275390625,2977.34912109375,0.0,3534.072265625,0.905217707157135,1.0,0.0,3.0,1.0,0.0
18210780,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7215805053710938,0.26986825466156,0.2479418963193893,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8593461513519287,0.4678093791007995,0.447581797838211,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9122371673583984,0.5587058067321777,0.3935281634330749,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7853822112083435,0.35293710231781,0.3393758237361908,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6210853457450867,0.1706693172454834,0.7937377095222473,284.8647155761719,284.95001220703125,300.5284423828125,291.4786682128906,297.9023742675781,296.9881286621094,284.8660583496094,1.0,0.5441042184829712,0.3681438565254211,0.3681438565254211,1.0,1.0,-2.667845726013184,0.6882397532463074,1.979605913162232,0.084598958492279,0.8516775965690613,0.8516775965690613,0.0,177.8287353515625,179.0,40545.48828125,0.0,1889.785888671875,1.0,280.6568603515625,283.3521728515625,294.5218200683594,296.7481384277344,293.1499938964844,293.1499938964844,280.95001220703125,39001.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284855723381042,1.0,0.0,0.0,3.592163562774658,3.5921876430511475,8.610047075308103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6148.78515625,0.0,1491.8701171875,2977.34912109375,0.0,3667.252197265625,0.8938302397727966,1.0,0.0,3.0,1.0,0.0
18210840,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7215805053710938,0.26986825466156,0.2479418963193893,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8593461513519287,0.4678093791007995,0.447581797838211,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9122371673583984,0.5587058067321777,0.3935281634330749,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7853822112083435,0.35293710231781,0.3393758237361908,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6210853457450867,0.1706693172454834,0.7937377095222473,284.8647155761719,284.95001220703125,300.5284423828125,291.4786682128906,297.9023742675781,296.9881286621094,284.8660583496094,1.0,0.5441042184829712,0.3681438565254211,0.3681438565254211,1.0,1.0,-2.667845726013184,0.6882397532463074,1.979605913162232,0.084598958492279,0.8516775965690613,0.8516775965690613,0.0,177.8287353515625,179.0,40545.48828125,0.0,1889.785888671875,1.0,280.6568603515625,283.3521728515625,294.5218200683594,296.7481384277344,293.1499938964844,293.1499938964844,280.95001220703125,39001.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284855723381042,1.0,0.0,0.0,3.592163562774658,3.5921876430511475,8.610047075308103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6148.78515625,0.0,1491.8701171875,2977.34912109375,0.0,3667.252197265625,0.8938302397727966,1.0,0.0,3.0,1.0,0.0
18210900,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7184472680091858,0.2685274183750152,0.2466268539428711,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8556912541389465,0.4657992422580719,0.4455542266368866,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9081532955169678,0.5568811893463135,0.3920901715755462,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7818902730941772,0.3513802587985992,0.3378299176692962,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6180588006973267,0.1694717109203338,0.7884292602539062,284.9903564453125,284.95001220703125,300.4982604980469,291.45819091796875,297.8937683105469,296.9862365722656,284.9950256347656,1.0,0.5435572266578674,0.3687384128570556,0.3687384128570556,1.0,1.0,-2.653859853744507,0.6850392818450928,1.968820571899414,0.0844057947397232,0.9266166090965272,0.9266166090965272,0.0,179.58169555664062,179.0,39549.78125,0.0,1876.5184326171875,1.0,280.8998107910156,283.5059509277344,294.4163513183594,296.51873779296875,293.1499938964844,293.1499938964844,280.95001220703125,34833.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197789430618286,1.0,0.0,0.0,3.61388897895813,3.613912582397461,8.714509363016987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6306.82177734375,0.0,1484.7186279296875,2977.34912109375,0.0,3587.118408203125,0.8983044028282166,1.0,0.0,3.0,1.0,0.0
18210960,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7159909009933472,0.2674239873886108,0.2456438988447189,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8528095483779907,0.4640469253063202,0.4439108073711395,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.905110776424408,0.5553821921348572,0.391045480966568,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7791202664375305,0.3500274419784546,0.3365712165832519,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6154977679252625,0.1683945655822754,0.7837602496147156,284.989501953125,284.95001220703125,300.4681701660156,291.4378356933594,297.8865661621094,296.98583984375,284.9874572753906,1.0,0.5430864095687866,0.3693708479404449,0.3693708479404449,1.0,1.0,-2.642322540283203,0.6827292442321777,1.959593415260315,0.0845817402005195,0.9408695697784424,0.9408695697784424,0.0,180.9749298095703,182.0,39413.328125,0.0,1865.4049072265625,1.0,280.94244384765625,283.50164794921875,294.39599609375,296.5189819335937,293.1499938964844,293.1499938964844,280.6499938964844,33588.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152354598045348,1.0,0.0,0.0,3.683063507080078,3.683087348937988,9.051315146280104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6712.7236328125,0.0,1552.05615234375,2977.34912109375,0.0,3545.125244140625,0.9108389616012572,1.0,0.0,3.0,1.0,0.0
18211020,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7120060324668884,0.265250414609909,0.244045004248619,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8483486175537109,0.4608657360076904,0.4413204193115234,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.900445818901062,0.55229651927948,0.389281690120697,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7748209238052368,0.3475743532180786,0.3345962464809418,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.6114411354064941,0.166593387722969,0.776768147945404,284.83837890625,284.95001220703125,300.4251403808594,291.40869140625,297.87432861328125,296.9828796386719,284.8413391113281,1.0,0.5423822402954102,0.3702815175056457,0.3702815175056457,1.0,1.0,-2.6244006156921387,0.6789401769638062,1.9454604387283323,0.0848184823989868,0.8155317902565002,0.8155317902565002,0.0,183.208724975586,182.0,39729.07421875,0.0,1848.5762939453125,1.0,280.67095947265625,283.3474426269531,294.44659423828125,296.6478881835937,293.1499938964844,293.1499938964844,280.6499938964844,41710.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249095916748048,1.0,0.0,0.0,3.540665626525879,3.540689706802368,8.36494564282475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6422.16162109375,0.0,1456.3460693359375,2977.34912109375,0.0,3634.396484375,0.8835592269897461,1.0,0.0,3.0,1.0,0.0
