time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7101500630378723,0.2643711864948272,0.2432809025049209,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8463885188102722,0.4595903158187866,0.4401448667049408,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8983578681945801,0.5510590076446533,0.3884274363517761,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7729224562644958,0.3465822339057922,0.3336955308914184,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6096070408821106,0.1658593714237213,0.7737090587615967,284.8607177734375,284.95001220703125,300.40850830078125,291.3974609375,297.8692321777344,296.9814147949219,284.86407470703125,1.0,0.5420557856559753,0.3706356585025787,0.3706356585025787,1.0,1.0,-2.61628532409668,0.6770750284194946,1.9392104148864744,0.0847607031464576,0.8116607666015625,0.8116607666015625,0.0,184.19732666015625,170.0,39479.4765625,0.0,1840.9073486328125,1.0,280.6576843261719,283.3773803710937,294.4200439453125,296.5953674316406,293.1499938964844,293.1499938964844,280.95001220703125,42010.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250982403755188,1.0,0.0,0.0,3.463300466537476,3.4633238315582275,8.003383982213563e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6060.5654296875,0.0,1377.875,2977.34912109375,0.0,3636.13134765625,0.8686856627464294,1.0,0.0,3.0,1.0,0.0
18211140,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7098540663719177,0.2621189057826996,0.2409386783838272,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8463769555091858,0.4560069143772125,0.4364181160926819,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8989837765693665,0.5479310750961304,0.3859363496303558,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7728271484375,0.3437894582748413,0.3307633996009826,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.608355700969696,0.1636483818292617,0.7627765536308289,284.9845886230469,284.95001220703125,300.34967041015625,291.357666015625,297.8546447753906,296.9805908203125,284.9833374023437,1.0,0.5364452004432678,0.3719004690647125,0.3719004690647125,1.0,1.0,-2.589336633682251,0.6710599064826965,1.9182767868041992,0.0847386047244072,0.8988256454467773,0.8988256454467773,0.0,180.9343414306641,158.0,38376.79296875,0.0,1786.77978515625,1.0,280.9407653808594,283.5238647460937,294.298583984375,296.3666076660156,293.1499938964844,293.1499938964844,281.25,34219.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080432057380676,1.0,0.0,0.0,3.551175355911255,3.551198005676269,8.414677949986071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5930.29833984375,0.0,1413.0166015625,2977.34912109375,0.0,3478.434814453125,0.8818621039390564,1.0,0.0,3.0,1.0,0.0
18211200,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7098540663719177,0.2621189057826996,0.2409386783838272,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8463769555091858,0.4560069143772125,0.4364181160926819,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8989837765693665,0.5479310750961304,0.3859363496303558,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7728271484375,0.3437894582748413,0.3307633996009826,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.608355700969696,0.1636483818292617,0.7627765536308289,284.9845886230469,284.95001220703125,300.34967041015625,291.357666015625,297.8546447753906,296.9805908203125,284.9833374023437,1.0,0.5364452004432678,0.3719004690647125,0.3719004690647125,1.0,1.0,-2.589336633682251,0.6710599064826965,1.9182767868041992,0.0847386047244072,0.8988256454467773,0.8988256454467773,0.0,180.9343414306641,158.0,38376.79296875,0.0,1786.77978515625,1.0,280.9407653808594,283.5238647460937,294.298583984375,296.3666076660156,293.1499938964844,293.1499938964844,281.25,34219.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080432057380676,1.0,0.0,0.0,3.551175355911255,3.551198005676269,8.414677949986071e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5930.29833984375,0.0,1413.0166015625,2977.34912109375,0.0,3478.434814453125,0.8818621039390564,1.0,0.0,3.0,1.0,0.0
18211260,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7137601971626282,0.2602764964103699,0.2389780730009079,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8509892821311951,0.4528674781322479,0.4331372380256653,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9049144983291626,0.5452625155448914,0.3838474452495575,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7771815061569214,0.3413736224174499,0.3281660974025726,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6107808947563171,0.1617431938648224,0.75272536277771,285.07861328125,284.95001220703125,300.29180908203125,291.31866455078125,297.8432006835937,296.9829406738281,285.0758056640625,1.0,0.5287337899208069,0.3732916414737701,0.3732916414737701,1.0,1.0,-2.5653295516967773,0.6662684082984924,1.8990612030029297,0.0853430032730102,1.0,1.0,0.0,173.56761169433594,146.0,37412.91015625,0.0,1719.855712890625,1.0,281.2421264648437,283.6381225585937,294.253173828125,296.2582702636719,293.1499938964844,293.1499938964844,280.95001220703125,31442.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908568620681763,1.0,0.0,0.0,3.736164808273315,3.7361888885498047,9.314195494880552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6513.3701171875,0.0,1596.258544921875,2977.34912109375,0.0,3318.22021484375,0.921153724193573,1.0,0.0,3.0,1.0,0.0
18211320,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7137601971626282,0.2602764964103699,0.2389780730009079,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8509892821311951,0.4528674781322479,0.4331372380256653,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9049144983291626,0.5452625155448914,0.3838474452495575,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7771815061569214,0.3413736224174499,0.3281660974025726,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6107808947563171,0.1617431938648224,0.75272536277771,285.07861328125,284.95001220703125,300.29180908203125,291.31866455078125,297.8432006835937,296.9829406738281,285.0758056640625,1.0,0.5287337899208069,0.3732916414737701,0.3732916414737701,1.0,1.0,-2.5653295516967773,0.6662684082984924,1.8990612030029297,0.0853430032730102,1.0,1.0,0.0,173.56761169433594,146.0,37412.91015625,0.0,1719.855712890625,1.0,281.2421264648437,283.6381225585937,294.253173828125,296.2582702636719,293.1499938964844,293.1499938964844,280.95001220703125,31442.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908568620681763,1.0,0.0,0.0,3.736164808273315,3.7361888885498047,9.314195494880552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6513.3701171875,0.0,1596.258544921875,2977.34912109375,0.0,3318.22021484375,0.921153724193573,1.0,0.0,3.0,1.0,0.0
18211380,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7182663679122925,0.2573175728321075,0.2363745868206024,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8568173050880432,0.4484591484069824,0.429093599319458,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9124669432640076,0.5408039689064026,0.380932480096817,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7826646566390991,0.3379760980606079,0.3249828219413757,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.614029586315155,0.1593754291534423,0.741483211517334,284.8670349121094,284.95001220703125,300.2351989746094,291.2806091308594,297.8280029296875,296.9805603027344,284.86700439453125,1.0,0.5195125341415405,0.3746828138828277,0.3746828138828277,1.0,1.0,-2.53651762008667,0.6597959995269775,1.8767215013504028,0.0854196697473526,0.8740711808204651,0.8740711808204651,0.0,164.90316772460938,134.0,37927.109375,0.0,1641.7674560546875,1.0,280.9571533203125,283.4139099121094,294.3196105957031,296.4105224609375,293.1499938964844,293.1499938964844,281.25,38354.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046157002449036,1.0,0.0,0.0,3.68843150138855,3.688456296920776,9.077718914340948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5907.26416015625,0.0,1594.1510009765625,2977.34912109375,0.0,3446.570068359375,0.9147974848747252,1.0,0.0,3.0,1.0,0.0
18211440,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7182663679122925,0.2573175728321075,0.2363745868206024,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8568173050880432,0.4484591484069824,0.429093599319458,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9124669432640076,0.5408039689064026,0.380932480096817,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7826646566390991,0.3379760980606079,0.3249828219413757,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.614029586315155,0.1593754291534423,0.741483211517334,284.8670349121094,284.95001220703125,300.2351989746094,291.2806091308594,297.8280029296875,296.9805603027344,284.86700439453125,1.0,0.5195125341415405,0.3746828138828277,0.3746828138828277,1.0,1.0,-2.53651762008667,0.6597959995269775,1.8767215013504028,0.0854196697473526,0.8740711808204651,0.8740711808204651,0.0,164.90316772460938,134.0,37927.109375,0.0,1641.7674560546875,1.0,280.9571533203125,283.4139099121094,294.3196105957031,296.4105224609375,293.1499938964844,293.1499938964844,281.25,38354.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046157002449036,1.0,0.0,0.0,3.68843150138855,3.688456296920776,9.077718914340948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5907.26416015625,0.0,1594.1510009765625,2977.34912109375,0.0,3446.570068359375,0.9147974848747252,1.0,0.0,3.0,1.0,0.0
18211500,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7207000851631165,0.2560054957866668,0.2348600029945373,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8601396679878235,0.4464309513568878,0.4268133044242859,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.916868269443512,0.5388657450675964,0.3792456984519958,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7857517004013062,0.3363856077194214,0.3231660723686218,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6157892346382141,0.1582089215517044,0.7351455688476562,284.9931030273437,284.95001220703125,300.2073974609375,291.261962890625,297.8204345703125,296.9794921875,284.9995422363281,1.0,0.5144088268280029,0.3753784000873565,0.3753784000873565,1.0,1.0,-2.5201306343078613,0.6558706760406494,1.864259958267212,0.0850922465324401,0.9491299390792848,0.9491299390792848,0.0,160.21832275390625,134.0,36872.37890625,0.0,1599.110107421875,1.0,281.20269775390625,283.5731811523437,294.2139892578125,296.1802062988281,293.1499938964844,293.1499938964844,281.25,34970.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952551484107971,1.0,0.0,0.0,3.701319694519043,3.7013440132141113,9.141269288193144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6058.38427734375,0.0,1583.2054443359375,2977.34912109375,0.0,3359.31640625,0.9179819226264954,1.0,0.0,3.0,1.0,0.0
18211560,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7241775989532471,0.2549649477005005,0.2336708158254623,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8647130131721497,0.4446967840194702,0.4249095320701599,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9229305386543274,0.5373014211654663,0.377947598695755,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7899962663650513,0.3350255787372589,0.3216278851032257,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6183539032936096,0.1571785509586334,0.7294142842292786,284.9976806640625,284.95001220703125,300.1799621582031,291.2435913085937,297.814453125,296.97998046875,284.9954833984375,1.0,0.509190559387207,0.376129537820816,0.376129537820816,1.0,1.0,-2.506117820739746,0.6528552770614624,1.853262543678284,0.0851477161049842,0.9693215489387512,0.9693215489387512,0.0,154.98196411132812,122.0,36713.546875,0.0,1557.77001953125,1.0,281.2430725097656,283.571533203125,294.1949157714844,296.1808166503906,293.1499938964844,293.1499938964844,280.95001220703125,33570.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899509310722351,1.0,0.0,0.0,3.771070957183838,3.771095752716065,9.489049261901528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6449.46435546875,0.0,1653.30126953125,2977.34912109375,0.0,3309.748779296875,0.9307271838188172,1.0,0.0,3.0,1.0,0.0
18211620,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7312785983085632,0.2520405054092407,0.2309222817420959,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8744380474090576,0.4402648508548736,0.4206444919109344,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9356361627578736,0.5328004956245422,0.3748315572738647,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7989229559898376,0.3315601348876953,0.318206638097763,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.623653769493103,0.1547620296478271,0.7173328995704651,284.8437805175781,284.95001220703125,300.1263732910156,291.2078552246094,297.79986572265625,296.9774475097656,284.847412109375,1.0,0.4982453286647796,0.3776317834854126,0.3776317834854126,1.0,1.0,-2.4753284454345703,0.6458386182785034,1.8294899463653564,0.0850323364138603,0.8219135999679565,0.8219135999679565,0.0,144.4855499267578,110.0,36809.28515625,0.0,1472.6622314453125,1.0,280.95672607421875,283.4228515625,294.2297668457031,296.2682189941406,293.1499938964844,293.1499938964844,281.25,42421.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997902870178223,1.0,0.0,0.0,3.559680700302124,3.5597050189971924,8.455034503640491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5818.14404296875,0.0,1481.8458251953125,2977.34912109375,0.0,3401.629638671875,0.8896222114562988,1.0,0.0,3.0,1.0,0.0
18211680,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7312785983085632,0.2520405054092407,0.2309222817420959,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8744380474090576,0.4402648508548736,0.4206444919109344,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9356361627578736,0.5328004956245422,0.3748315572738647,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7989229559898376,0.3315601348876953,0.318206638097763,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.623653769493103,0.1547620296478271,0.7173328995704651,284.8437805175781,284.95001220703125,300.1263732910156,291.2078552246094,297.79986572265625,296.9774475097656,284.847412109375,1.0,0.4982453286647796,0.3776317834854126,0.3776317834854126,1.0,1.0,-2.4753284454345703,0.6458386182785034,1.8294899463653564,0.0850323364138603,0.8219135999679565,0.8219135999679565,0.0,144.4855499267578,110.0,36809.28515625,0.0,1472.6622314453125,1.0,280.95672607421875,283.4228515625,294.2297668457031,296.2682189941406,293.1499938964844,293.1499938964844,281.25,42421.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997902870178223,1.0,0.0,0.0,3.559680700302124,3.5597050189971924,8.455034503640491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5818.14404296875,0.0,1481.8458251953125,2977.34912109375,0.0,3401.629638671875,0.8896222114562988,1.0,0.0,3.0,1.0,0.0
18211740,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7404642701148987,0.2499135583639145,0.2283784002065658,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8869494795799255,0.4367125034332275,0.4166085422039032,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.951214075088501,0.5295085310935974,0.3719686567783355,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8101198673248291,0.3287450075149536,0.3149244785308838,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6304534673690796,0.152663916349411,0.7054055333137512,284.9857788085937,284.95001220703125,300.0745849609375,291.1734924316406,297.7882385253906,296.9782409667969,284.98455810546875,1.0,0.4868155121803283,0.3791339993476867,0.3791339993476867,1.0,1.0,-2.4457039833068848,0.6391597986221313,1.806544303894043,0.0848376452922821,0.916408360004425,0.916408360004425,0.0,133.3113555908203,98.0,35643.62890625,0.0,1388.1072998046875,1.0,281.241455078125,283.5883178710937,294.1063232421875,296.03533935546875,293.1499938964844,293.1499938964844,280.95001220703125,34386.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809137940406799,1.0,0.0,0.0,3.630300045013428,3.63032341003418,8.793834922471433e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6331.75341796875,0.0,1499.3572998046875,2977.34912109375,0.0,3225.143798828125,0.8997474908828735,1.0,0.0,3.0,1.0,0.0
18211800,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7404642701148987,0.2499135583639145,0.2283784002065658,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8869494795799255,0.4367125034332275,0.4166085422039032,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.951214075088501,0.5295085310935974,0.3719686567783355,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8101198673248291,0.3287450075149536,0.3149244785308838,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6304534673690796,0.152663916349411,0.7054055333137512,284.9857788085937,284.95001220703125,300.0745849609375,291.1734924316406,297.7882385253906,296.9782409667969,284.98455810546875,1.0,0.4868155121803283,0.3791339993476867,0.3791339993476867,1.0,1.0,-2.4457039833068848,0.6391597986221313,1.806544303894043,0.0848376452922821,0.916408360004425,0.916408360004425,0.0,133.3113555908203,98.0,35643.62890625,0.0,1388.1072998046875,1.0,281.241455078125,283.5883178710937,294.1063232421875,296.03533935546875,293.1499938964844,293.1499938964844,280.95001220703125,34386.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809137940406799,1.0,0.0,0.0,3.630300045013428,3.63032341003418,8.793834922471433e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6331.75341796875,0.0,1499.3572998046875,2977.34912109375,0.0,3225.143798828125,0.8997474908828735,1.0,0.0,3.0,1.0,0.0
18211860,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7513041496276855,0.2471856027841568,0.2257578372955322,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9015131592750548,0.4324729442596435,0.4124676585197449,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9677104949951172,0.52516770362854,0.3689165413379669,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8222693800926208,0.3254094123840332,0.3115741014480591,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6385740637779236,0.1503647416830063,0.6936416029930115,284.8642578125,284.95001220703125,300.0248107910156,291.14068603515625,297.7759094238281,296.9770812988281,284.8682861328125,1.0,0.4750857949256897,0.3807641863822937,0.3807641863822937,1.0,1.0,-2.4157614707946777,0.6325719952583313,1.7831895351409912,0.0849511995911598,0.7928268313407898,0.7928268313407898,0.0,122.11896514892578,86.0,35610.29296875,0.0,1304.956298828125,1.0,280.9582214355469,283.4770202636719,294.1493225097656,296.1241760253906,293.1499938964844,293.1499938964844,281.25,42933.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880760669708252,1.0,0.0,0.0,3.3720860481262207,3.372108697891236,7.587358368255082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5738.4580078125,0.0,1293.3236083984375,2977.34912109375,0.0,3292.21044921875,0.8497150540351868,1.0,0.0,3.0,1.0,0.0
18211920,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7513041496276855,0.2471856027841568,0.2257578372955322,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9015131592750548,0.4324729442596435,0.4124676585197449,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9677104949951172,0.52516770362854,0.3689165413379669,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8222693800926208,0.3254094123840332,0.3115741014480591,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6385740637779236,0.1503647416830063,0.6936416029930115,284.8642578125,284.95001220703125,300.0248107910156,291.14068603515625,297.7759094238281,296.9770812988281,284.8682861328125,1.0,0.4750857949256897,0.3807641863822937,0.3807641863822937,1.0,1.0,-2.4157614707946777,0.6325719952583313,1.7831895351409912,0.0849511995911598,0.7928268313407898,0.7928268313407898,0.0,122.11896514892578,86.0,35610.29296875,0.0,1304.956298828125,1.0,280.9582214355469,283.4770202636719,294.1493225097656,296.1241760253906,293.1499938964844,293.1499938964844,281.25,42933.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880760669708252,1.0,0.0,0.0,3.3720860481262207,3.372108697891236,7.587358368255082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5738.4580078125,0.0,1293.3236083984375,2977.34912109375,0.0,3292.21044921875,0.8497150540351868,1.0,0.0,3.0,1.0,0.0
18211980,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7653813362121582,0.2451504170894622,0.2233276218175888,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9210038185119628,0.4290061891078949,0.4085486233234405,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9856058359146118,0.5218868255615234,0.3661021888256073,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8370335698127747,0.3226436376571655,0.3083634078502655,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6491695642471313,0.1483462303876876,0.682098925113678,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7662658691406,296.97869873046875,284.9877624511719,1.0,0.4630520343780517,0.3823943436145782,0.3823943436145782,1.0,1.0,-2.387023687362671,0.6263437271118164,1.760679841041565,0.0850246772170066,0.8831189870834351,0.8831189870834351,0.0,110.58475494384766,74.0,34572.98046875,0.0,1223.71240234375,1.0,281.2399597167969,283.6204833984375,294.03729248046875,295.9094543457031,293.1499938964844,293.1499938964844,281.54998779296875,34027.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683486580848694,1.0,0.0,0.0,3.471526622772217,3.471548557281494,8.041449177653703e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5621.89404296875,0.0,1329.48828125,2977.34912109375,0.0,3107.31982421875,0.863908052444458,1.0,0.0,3.0,1.0,0.0
18212040,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7653813362121582,0.2451504170894622,0.2233276218175888,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9210038185119628,0.4290061891078949,0.4085486233234405,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9856058359146118,0.5218868255615234,0.3661021888256073,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8370335698127747,0.3226436376571655,0.3083634078502655,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6491695642471313,0.1483462303876876,0.682098925113678,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7662658691406,296.97869873046875,284.9877624511719,1.0,0.4630520343780517,0.3823943436145782,0.3823943436145782,1.0,1.0,-2.387023687362671,0.6263437271118164,1.760679841041565,0.0850246772170066,0.8831189870834351,0.8831189870834351,0.0,110.58475494384766,74.0,34572.98046875,0.0,1223.71240234375,1.0,281.2399597167969,283.6204833984375,294.03729248046875,295.9094543457031,293.1499938964844,293.1499938964844,281.54998779296875,34027.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683486580848694,1.0,0.0,0.0,3.471526622772217,3.471548557281494,8.041449177653703e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5621.89404296875,0.0,1329.48828125,2977.34912109375,0.0,3107.31982421875,0.863908052444458,1.0,0.0,3.0,1.0,0.0
18212100,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.774175763130188,0.2442573308944702,0.2222697734832763,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9334183931350708,0.4274155497550964,0.4067734777927398,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.9948951601982116,0.5203918814659119,0.3648508191108703,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8460835814476013,0.3213768005371094,0.3069038391113281,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6559280157089233,0.1474266350269317,0.676791787147522,285.088623046875,284.95001220703125,299.95440673828125,291.0947570800781,297.76239013671875,296.9803161621094,285.0945129394531,1.0,0.45701465010643,0.3832094371318817,0.3832094371318817,1.0,1.0,-2.373986959457397,0.6236602663993835,1.7503266334533691,0.0852221176028251,0.9763687252998352,0.9763687252998352,0.0,104.69441223144533,74.0,33731.6328125,0.0,1184.7916259765625,1.0,281.4954528808594,283.7469177246094,293.9828796386719,295.7605285644531,293.1499938964844,293.1499938964844,281.54998779296875,31086.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550305962562561,1.0,0.0,0.0,3.565178632736206,3.5652010440826416,8.481172812935256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5780.16943359375,0.0,1404.923583984375,2977.34912109375,0.0,2982.408935546875,0.8842453956604004,1.0,0.0,3.0,1.0,0.0
18212160,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7827833890914917,0.2434142380952835,0.2213496416807174,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9451723098754884,0.4258854985237121,0.4051630198955536,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9990000128746032,0.5191503167152405,0.359254777431488,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8549500703811646,0.3201587498188019,0.305579274892807,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6625674962997437,0.1465490162372589,0.6719470024108887,285.0810546875,284.95001220703125,299.9321594238281,291.0804138183594,297.7586669921875,296.9823608398437,285.0767822265625,1.0,0.4507802426815033,0.3840609788894653,0.3840609788894653,1.0,1.0,-2.3570032119750977,0.6196587085723877,1.7373446226119995,0.0852003693580627,1.0,1.0,0.0,99.37041473388672,62.0,33634.9296875,0.0,1144.034423828125,1.0,281.5412292480469,283.7271728515625,294.0035095214844,295.8150939941406,293.1499938964844,293.1499938964844,281.25,30585.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487867712974548,1.0,0.0,0.0,3.684420585632324,3.684443950653076,9.057986858351796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6157.669921875,0.0,1530.907958984375,2977.34912109375,0.0,2923.908447265625,0.9089201092720032,1.0,0.0,3.0,1.0,0.0
18212220,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7940965294837952,0.2411380410194397,0.2194225043058395,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9600178003311156,0.4223942160606384,0.4020460546016693,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.5182861089706421,0.3415260910987854,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8669714331626892,0.3173948228359222,0.3030543923377991,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.671394944190979,0.144763097167015,0.6635187268257141,284.8543701171875,284.95001220703125,299.89794921875,291.0585021972656,297.74859619140625,296.98162841796875,284.8513488769531,1.0,0.4398816525936126,0.3854234516620636,0.3854234516620636,1.0,1.0,-2.316323518753052,0.6085799932479858,1.7077436447143557,0.0832044631242752,0.8641236424446106,0.8641236424446106,0.0,92.04991149902344,62.0,34006.17578125,0.0,1070.356689453125,1.0,281.265380859375,283.4888000488281,294.0996398925781,295.9981384277344,293.1499938964844,293.1499938964844,281.25,37835.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610397577285767,1.0,0.0,0.0,3.658882141113281,3.6589066982269287,8.932852324505802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5913.1826171875,0.0,1556.8394775390625,2977.34912109375,0.0,3038.7568359375,0.9067898392677308,1.0,0.0,3.0,1.0,0.0
18212280,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7969077229499817,0.240485280752182,0.2187903374433517,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9636008143424988,0.4214262664318084,0.4010884463787079,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.5183557271957397,0.3370540738105774,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8700618147850037,0.3166224360466003,0.3022811412811279,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.673646092414856,0.1442731618881225,0.661085307598114,284.8494873046875,284.95001220703125,299.8896484375,291.05322265625,297.7456970214844,296.98095703125,284.84918212890625,1.0,0.437014490365982,0.3857640922069549,0.3857640922069549,1.0,1.0,-2.3051905632019043,0.6054686307907104,1.6997218132019043,0.0825655683875083,0.8475764393806458,0.8475764393806458,0.0,90.22928619384766,65.0,33800.68359375,0.0,1051.2965087890625,1.0,281.257568359375,283.49285888671875,294.0865173339844,295.9703063964844,293.1499938964844,293.1499938964844,281.54998779296875,39348.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617734909057617,1.0,0.0,0.0,3.611904859542847,3.611928939819336,8.704941478754336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5586.5830078125,0.0,1515.9932861328125,2977.34912109375,0.0,3045.639404296875,0.8981719017028809,1.0,0.0,3.0,1.0,0.0
18212340,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.8051508069038391,0.0,0.2162438780069351,296.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.9736264944076538,0.0,0.3970074355602264,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.0,0.3232749700546264,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.87911456823349,0.0,0.2989409267902374,296.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.6797593235969543,0.0,0.6504474878311157,284.9845275878906,294.1499938964844,299.8500061035156,291.0282592773437,297.7360534667969,296.981689453125,284.9819641113281,0.0,0.0,0.3874671757221222,0.3874671757221222,1.0,1.0,-2.26386833190918,0.5948302149772644,1.66903817653656,0.0808481648564338,0.0,0.0,0.0,84.53902435302734,60.0,32504.845703125,0.0,986.133056640625,0.0,281.54266357421875,283.6565856933594,293.96173095703125,295.735107421875,293.1499938964844,293.1499938964844,278.1499938964844,33862.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677598476409912,3.6776223182678223,9.024474252328218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1547.977783203125,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.8051508069038391,0.0,0.2162438780069351,296.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.9736264944076538,0.0,0.3970074355602264,296.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.0,0.3232749700546264,296.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.87911456823349,0.0,0.2989409267902374,296.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.6797593235969543,0.0,0.6504474878311157,284.9845275878906,294.1499938964844,299.8500061035156,291.0282592773437,297.7360534667969,296.981689453125,284.9819641113281,0.0,0.0,0.3874671757221222,0.3874671757221222,1.0,1.0,-2.26386833190918,0.5948302149772644,1.66903817653656,0.0808481648564338,0.0,0.0,0.0,84.53902435302734,60.0,32504.845703125,0.0,986.133056640625,0.0,281.54266357421875,283.6565856933594,293.96173095703125,295.735107421875,293.1499938964844,293.1499938964844,278.1499938964844,33862.6875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677598476409912,3.6776223182678223,9.024474252328218e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1547.977783203125,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.1593019813299179,0.0,0.0178971998393535,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.691902756690979,0.0,0.0328989215195179,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.7430467009544373,0.0,0.0301972739398479,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.6284738779067993,0.0,0.0247509144246578,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0538103953003883,285.8861389160156,294.1499938964844,299.8298034667969,291.01715087890625,296.7233581542969,296.354248046875,283.9415588378906,0.0,0.0,0.3052790760993957,0.3052790760993957,1.0,1.0,0.1715706437826156,-0.0142866261303424,-0.1572840064764022,-0.0203916113823652,0.0,0.0,0.0,1.18207585811615,60.0,1847.736572265625,-0.0,-0.0025001200847327,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,2.287561073899269e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.079176842771044e-14,4.079594260607451e-14,1.1309898343769765e-19,2.70913499966774e-12,2.7091306628590495e-12,4.169659889973121e-18,0.0,0.0,-0.0,0.0,0.0,2.038101626374685e-24,1.3628836839496232e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0008674603886902,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0015224242815747,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0013802605681121,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0011693247361108,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0027908328920602,286.28973388671875,294.1499938964844,299.8119506835937,291.0098571777344,297.1915283203125,297.07049560546875,283.5526733398437,0.0,0.0,0.232480302453041,0.232480302453041,1.0,1.0,-0.0092790350317955,0.0028374488465487,0.0064415861852467,-0.0456215851008892,0.0,0.0,0.0,-0.0560322999954223,60.0,881.5485229492188,0.0,-5.8684299801825546e-06,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.792363693478443e-31,2.1369255379869525e-31,2.5070465969757726e-34,-6.864589406854932e-19,-6.859522408615162e-19,-5.06730520132558e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001040829374687,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001098888460546,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,8.128282206598669e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001097239437513,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.0005191667587496,286.2646789550781,294.1499938964844,299.7742004394531,291.0018005371094,297.2949523925781,298.5710754394531,283.30633544921875,0.0,0.0,0.0774934366345405,0.0774934366345405,1.0,1.0,-0.0011085423175245,5.3514282626565546e-05,0.0010550280567258,-0.0465887002646923,0.0,0.0,0.0,-0.0138242021203041,60.0,140.61903381347656,0.0,-8.387262795395145e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.88195030400342e-41,-7.19440644569004e-41,-3.807047667877663e-41,3.910272990923178e-21,1.9873523126533666e-21,1.922920678269811e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,0.0001040829374687,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001098888460546,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,8.128282206598669e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001097239437513,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.0005191667587496,286.2646789550781,294.1499938964844,299.7742004394531,291.0018005371094,297.2949523925781,298.5710754394531,283.30633544921875,0.0,0.0,0.0774934366345405,0.0774934366345405,1.0,1.0,-0.0011085423175245,5.3514282626565546e-05,0.0010550280567258,-0.0465887002646923,0.0,0.0,0.0,-0.0138242021203041,60.0,140.61903381347656,0.0,-8.387262795395145e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.88195030400342e-41,-7.19440644569004e-41,-3.807047667877663e-41,3.910272990923178e-21,1.9873523126533666e-21,1.922920678269811e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001036578687489,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,0.0001091589947463,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,8.062520646490157e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.0001091577505576,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,0.0005177585408091,286.25830078125,294.1499938964844,299.7554016113281,291.0014038085937,297.3192138671875,298.966552734375,283.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045836145058,3.3521775577582964e-08,0.0011045500868931,-0.0464117005467414,0.0,0.0,0.0,-0.0137820849195122,60.0,58.43960189819336,0.0,-8.318649946659208e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,3.956221096804651e-21,1.9781626510873936e-21,1.978058647665649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,0.0001035865570884,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.0001090833757189,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840393066406,0.0,0.0,8.056913793552667e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001090824298444,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0005174037651158,286.2518005371094,294.1499938964844,299.7366943359375,291.0033569335937,297.3430480957031,299.2261962890625,283.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038181837648,1.804299820662436e-08,0.0011038001393899,-0.0461813434958457,0.0,0.0,0.0,-0.0137383118271827,60.0,28.58722305297852,0.0,-8.307193866130549e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956303895645263e-21,1.9781458893708802e-21,1.978158006274384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,0.0001034448796417,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001089342185878,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,8.045898721320555e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001089332581614,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0005166964838281,286.2384948730469,294.1499938964844,299.6994323730469,291.0138854980469,297.389404296875,299.49725341796875,283.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.782752789836195e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.249467849731444,0.0,-8.28446218292811e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781475049580133e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,0.0001034448796417,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001089342185878,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,8.045898721320555e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,0.0001089332581614,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0005166964838281,286.2384948730469,294.1499938964844,299.6994323730469,291.0138854980469,297.389404296875,299.49725341796875,283.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.782752789836195e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.249467849731444,0.0,-8.28446218292811e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781475049580133e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001033025109791,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001087842683773,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.034822531044483e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001087833152269,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0005159857682883,286.2247314453125,294.1499938964844,299.6623840332031,291.0325927734375,297.4340209960937,299.5953674316406,283.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.557186126708984,0.0,-8.261650208396534e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956295009916027e-21,1.9781475049580133e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001033025109791,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001087842683773,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.034822531044483e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001087833152269,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0005159857682883,286.2247314453125,294.1499938964844,299.6623840332031,291.0325927734375,297.4340209960937,299.5953674316406,283.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.557186126708984,0.0,-8.261650208396534e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956295009916027e-21,1.9781475049580133e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
