time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0001031592473736,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001086333722923,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.023676491575316e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001086324409698,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0005152706289663,286.2106018066406,294.1499938964844,299.6255187988281,291.05877685546875,297.4769592285156,299.6192932128906,283.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.261360168457031,0.0,-8.238728099740913e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,0.0001031592473736,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001086333722923,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,8.023676491575316e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001086324409698,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0005152706289663,286.2106018066406,294.1499938964844,299.6255187988281,291.05877685546875,297.4769592285156,299.6192932128906,283.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.261360168457031,0.0,-8.238728099740913e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.000103014812339,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001084812538465,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,8.012440230231732e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001084803297999,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0005145496106706,286.1961364746094,294.1499938964844,299.5888366699219,291.0917358398437,297.5182189941406,299.6106872558594,283.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.144566535949709,0.0,-8.215650382226158e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.000103014812339,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001084812538465,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,8.012440230231732e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001084803297999,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,0.0005145496106706,286.1961364746094,294.1499938964844,299.5888366699219,291.0917358398437,297.5182189941406,299.6106872558594,283.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.144566535949709,0.0,-8.215650382226158e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001029420454869,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.000108404608909,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,8.006778807612136e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001084036994143,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0005141863366588,286.18878173828125,294.1499938964844,299.570556640625,291.11053466796875,297.5382385253906,299.6000366210937,283.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.097604751586914,0.0,-8.20403656121016e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,0.0001028689366648,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.0001083276220015,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,8.00109191914089e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001083267125068,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0005138213746249,286.1813659667969,294.1499938964844,299.55230712890625,291.1307373046875,297.557861328125,299.5871887207031,283.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.052477836608888,0.0,-8.192377976001809e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0001027393227559,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001081910959328,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,7.991008169483393e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.000108190208266,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0005131743382662,286.1681823730469,294.1499938964844,299.5202941894531,291.1695251464844,297.59149169921875,299.5612487792969,283.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.97541332244873,0.0,-8.171725340844206e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0001027215475914,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0001081723821698,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,7.989625737536699e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,0.000108171487227,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0005130855715833,286.1663513183594,294.1499938964844,299.51593017578125,291.17510986328125,297.59600830078125,299.5575256347656,283.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.965057373046877,0.0,-8.168895959670408e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001025725141516,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001080154179362,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.978031499078497e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001080145375453,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0005123416194692,286.151123046875,294.1499938964844,299.47967529296875,291.22412109375,297.6327819824219,299.5247802734375,283.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.880155563354492,0.0,-8.145187990749039e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001025725141516,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0001080154179362,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,7.978031499078497e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001080145375453,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0005123416194692,286.151123046875,294.1499938964844,299.47967529296875,291.22412109375,297.6327819824219,299.5247802734375,283.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.880155563354492,0.0,-8.145187990749039e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0001024219600367,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0001078568529919,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,7.966319390106946e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.000107855987153,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0005115899839438,286.1357116699219,294.1499938964844,299.44354248046875,291.277099609375,297.6681213378906,299.49053955078125,283.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.797443389892578,0.0,-8.12127325389156e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0001024219600367,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0001078568529919,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,7.966319390106946e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.000107855987153,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0005115899839438,286.1357116699219,294.1499938964844,299.44354248046875,291.277099609375,297.6681213378906,299.49053955078125,283.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.797443389892578,0.0,-8.12127325389156e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001022701108013,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001076969274436,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,7.954506145324558e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001076960761565,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005108318873681,286.1201171875,294.1499938964844,299.4074401855469,291.3333435058594,297.7019348144531,299.4555969238281,283.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.716924667358398,0.0,-8.09718940786297e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001022701108013,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001076969274436,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,7.954506145324558e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001076960761565,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005108318873681,286.1201171875,294.1499938964844,299.4074401855469,291.3333435058594,297.7019348144531,299.4555969238281,283.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.716924667358398,0.0,-8.09718940786297e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0001021938005578,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001076165499398,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,7.948569691507146e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.0001076157059287,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0005104509182274,286.1122741699219,294.1499938964844,299.3894348144531,291.36248779296875,297.71832275390625,299.43798828125,283.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.677444458007812,0.0,-8.085099523214012e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0001021173156914,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001075359978131,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,7.942619413370267e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001075351610779,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,0.0005100690759718,286.1043701171875,294.1499938964844,299.3714294433594,291.3921813964844,297.7343444824219,299.4203796386719,283.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.63846492767334,0.0,-8.07299187499666e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001019640549202,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001073745879693,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,7.930697029223666e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001073737585102,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0005093039362691,286.0885314941406,294.1499938964844,299.3354797363281,291.45294189453125,297.76544189453125,299.3851013183594,283.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.561924934387209,0.0,-8.04875739390809e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,0.0001019640549202,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,0.0001073745879693,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,7.930697029223666e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.0001073737585102,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0005093039362691,286.0885314941406,294.1499938964844,299.3354797363281,291.45294189453125,297.76544189453125,299.3851013183594,283.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.561924934387209,0.0,-8.04875739390809e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.0001018109105643,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001072132945409,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,7.918783376226202e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001072124796337,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.000508539378643,286.0726013183594,294.1499938964844,299.2995300292969,291.5149841308594,297.795166015625,299.34979248046875,283.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.487327575683594,0.0,-8.02457833515291e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027099609375,0.0,0.0,0.0001018109105643,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0001072132945409,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,7.918783376226202e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001072124796337,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.000508539378643,286.0726013183594,294.1499938964844,299.2995300292969,291.5149841308594,297.795166015625,299.34979248046875,283.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.487327575683594,0.0,-8.02457833515291e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001016585592878,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001070528378477,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,7.906931568868458e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001070520302164,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0005077787209302,286.0566101074219,294.1499938964844,299.2635803222656,291.5776672363281,297.8236389160156,299.3144836425781,283.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.414632797241213,0.0,-8.000559859056011e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001016585592878,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001070528378477,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,7.906931568868458e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001070520302164,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,0.0005077787209302,286.0566101074219,294.1499938964844,299.2635803222656,291.5776672363281,297.8236389160156,299.3144836425781,283.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.414632797241213,0.0,-8.000559859056011e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001015193047351,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001069061763701,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,7.8960983955767e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001069053832907,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005070835468359,286.0405578613281,294.1499938964844,299.2276306152344,291.64031982421875,297.8507995605469,299.2791748046875,284.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425817068148717e-08,0.0010817541042342,-0.039442740380764,0.0,0.0,0.0,-0.0124600464478135,60.0,11.344273567199709,0.0,-7.978637484029606e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001015193047351,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001069061763701,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,7.8960983955767e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001069053832907,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005070835468359,286.0405578613281,294.1499938964844,299.2276306152344,291.64031982421875,297.8507995605469,299.2791748046875,284.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425817068148717e-08,0.0010817541042342,-0.039442740380764,0.0,0.0,0.0,-0.0124600464478135,60.0,11.344273567199709,0.0,-7.978637484029606e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,0.0001014644658425,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001068484125426,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,7.891831774031743e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001068476267391,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0005068097962066,286.0325012207031,294.1499938964844,299.2096252441406,291.6714782714844,297.8638916015625,299.261474609375,284.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811844840645,1.5357406013549735e-08,0.001081169117242,-0.0392638817429542,0.0,0.0,0.0,-0.0124261323362588,60.0,11.310791969299316,0.0,-7.970010784674741e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001014161389321,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.000106797517219,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,7.888072286732495e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001067967386916,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0005065685836598,286.0244445800781,294.1499938964844,299.191650390625,291.702392578125,297.876708984375,299.2437744140625,284.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806688806042,1.5297120015134172e-08,0.001080653630197,-0.039106260985136,0.0,0.0,0.0,-0.0123962452635169,60.0,14.233030319213867,0.0,-7.962411530115787e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001013331930153,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.00010671014752,299.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,7.881618512328714e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001067093835445,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0005061546107754,286.0090026855469,294.1499938964844,299.15704345703125,291.76080322265625,297.9004821777344,299.2096862792969,284.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797837749123,1.5193615254815995e-08,0.0010797686409205,-0.0388356409966945,0.0,0.0,0.0,-0.0123449340462684,60.0,14.92529582977295,0.0,-7.949374492000062e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0001013298824545,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001067066623363,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,7.881360943429172e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001067058910848,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0005061380797997,286.00836181640625,294.1499938964844,299.15557861328125,291.76318359375,297.90142822265625,299.2082824707031,284.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948344880755e-08,0.0010797332506626,-0.0388248339295387,0.0,0.0,0.0,-0.0123428851366043,60.0,14.937121391296388,0.0,-7.94885366417475e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001012440625345,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001066162731149,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,7.874684524722397e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001066155164153,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0005057097878307,285.9922180175781,294.1499938964844,299.1194763183594,291.8221740722656,297.9250183105469,299.1726989746094,284.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082406434885343e-08,0.0010788177605718,-0.0385448597371578,0.0,0.0,0.0,-0.0122898025438189,60.0,15.06747341156006,0.0,-7.935378221191058e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001012440625345,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001066162731149,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,7.874684524722397e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001066155164153,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0005057097878307,285.9922180175781,294.1499938964844,299.1194763183594,291.8221740722656,297.9250183105469,299.1726989746094,284.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082406434885343e-08,0.0010788177605718,-0.0385448597371578,0.0,0.0,0.0,-0.0122898025438189,60.0,15.06747341156006,0.0,-7.935378221191058e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001011460553854,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001065130418282,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,7.867059321142733e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001065122996806,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0005052205524407,285.97613525390625,294.1499938964844,299.083251953125,291.8786926269531,297.9474182128906,299.13702392578125,284.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960132688202066e-08,0.0010777723509818,-0.0382251478731632,0.0,0.0,0.0,-0.0122291883453726,60.0,15.07818603515625,0.0,-7.920003497474681e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001011460553854,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0001065130418282,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,7.867059321142733e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001065122996806,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800048828125,0.0,0.0,0.0005052205524407,285.97613525390625,294.1499938964844,299.083251953125,291.8786926269531,297.9474182128906,299.13702392578125,284.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960132688202066e-08,0.0010777723509818,-0.0382251478731632,0.0,0.0,0.0,-0.0122291883453726,60.0,15.07818603515625,0.0,-7.920003497474681e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0001010299893096,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001063907984644,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.858029857743531e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001063900635926,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.000504641153384,285.9600524902344,294.1499938964844,299.04693603515625,291.9322204589844,297.9686889648437,299.101318359375,284.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.06584644317627,0.0,-7.901819998323847e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0001010299893096,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001063907984644,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.858029857743531e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001063900635926,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.000504641153384,285.9600524902344,294.1499938964844,299.04693603515625,291.9322204589844,297.9686889648437,299.101318359375,284.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.06584644317627,0.0,-7.901819998323847e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001009650659398,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001063224190147,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,7.852978887967765e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0001063216914189,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0005043169949203,285.9520263671875,294.1499938964844,299.0287170410156,291.9576721191406,297.9789123535156,299.0834350585937,284.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.056212425231934,0.0,-7.89165852665974e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001008961407933,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,0.0001062498267856,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,7.847617234801874e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0001062491064658,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,0.000503972871229,285.9440002441406,294.1499938964844,299.010498046875,291.982177734375,297.9888610839844,299.0655517578125,284.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.044977188110352,0.0,-7.880878882815524e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001007493629003,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0001060952490661,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,7.836199802113697e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001060945360222,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0005032400949858,285.9280090332031,294.1499938964844,298.973876953125,292.0279541015625,298.0079650878906,299.0297546386719,284.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.01820945739746,0.0,-7.85795037927528e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,0.0001007493629003,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0001060952490661,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,7.836199802113697e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131408691406,0.0,0.0,0.0001060945360222,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0005032400949858,285.9280090332031,294.1499938964844,298.973876953125,292.0279541015625,298.0079650878906,299.0297546386719,284.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,15.01820945739746,0.0,-7.85795037927528e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0001005972371785,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0001059350324794,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,7.824364729458466e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,0.0001059343267115,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005024805432185,285.9120788574219,294.1499938964844,298.9371032714844,292.0690002441406,298.0259094238281,298.993896484375,284.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719347046688,1.4275714832479025e-08,0.0010719203855842,-0.0364353395998477,0.0,0.0,0.0,-0.0118898944929242,60.0,14.986090660095217,0.0,-7.8342203835291e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
