time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0001005972371785,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0001059350324794,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,7.824364729458466e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,0.0001059343267115,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005024805432185,285.9120788574219,294.1499938964844,298.9371032714844,292.0690002441406,298.0259094238281,298.993896484375,284.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719347046688,1.4275714832479025e-08,0.0010719203855842,-0.0364353395998477,0.0,0.0,0.0,-0.0118898944929242,60.0,14.986090660095217,0.0,-7.8342203835291e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.00010044798546,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001057778426911,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.812754483893514e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001057771514751,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0005017353105358,285.896240234375,294.1499938964844,298.900146484375,292.10479736328125,298.042724609375,298.9579162597656,284.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703431908041,1.4089603261879802e-08,0.0010703291045501,-0.0359485857188701,0.0,0.0,0.0,-0.0117976320907473,60.0,14.948845863342283,0.0,-7.81097497792871e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.00010044798546,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001057778426911,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.812754483893514e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0001057771514751,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0005017353105358,285.896240234375,294.1499938964844,298.900146484375,292.10479736328125,298.042724609375,298.9579162597656,284.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703431908041,1.4089603261879802e-08,0.0010703291045501,-0.0359485857188701,0.0,0.0,0.0,-0.0117976320907473,60.0,14.948845863342283,0.0,-7.81097497792871e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001003107317956,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001056332912412,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,7.8020770160947e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001056326073012,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0005010500317439,285.8805236816406,294.1499938964844,298.86297607421875,292.134765625,298.0583801269531,298.9217834472656,284.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688795009627,1.3918450392225168e-08,0.0010688655311241,-0.0355009287595748,0.0,0.0,0.0,-0.011712783947587,60.0,14.906498908996582,0.0,-7.789627431975532e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001003107317956,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001056332912412,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,7.8020770160947e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001056326073012,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0005010500317439,285.8805236816406,294.1499938964844,298.86297607421875,292.134765625,298.0583801269531,298.9217834472656,284.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688795009627,1.3918450392225168e-08,0.0010688655311241,-0.0355009287595748,0.0,0.0,0.0,-0.011712783947587,60.0,14.906498908996582,0.0,-7.789627431975532e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001002472927211,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0001055664761224,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,7.79714246164076e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0001055657994584,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0005007333238609,285.8726806640625,294.1499938964844,298.84429931640625,292.1473999023437,298.0658264160156,298.90362548828125,284.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682028951123,1.38393367876688e-08,0.001068189041689,-0.0352939963340759,0.0,0.0,0.0,-0.0116735640913248,60.0,14.883663177490234,0.0,-7.779770072602332e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0001001897690002,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,0.0001055058892234,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,7.792667020112276e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743835449219,0.0,0.0,0.0001055052198353,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0005004461272619,285.8648681640625,294.1499938964844,298.8255615234375,292.15838623046875,298.072998046875,298.88543701171875,284.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675893863663,1.3767595063995941e-08,0.0010675756493583,-0.0351063460111618,0.0,0.0,0.0,-0.0116379987448453,60.0,14.859491348266602,0.0,-7.77083641878562e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.000100093515357,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001054045205819,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.78517933213152e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001054038584697,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0004999656812287,285.8493347167969,294.1499938964844,298.78790283203125,292.1750793457031,298.08660888671875,298.8487854003906,284.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665626032277,1.3647539098826657e-08,0.0010665489826351,-0.0347923077642917,0.0,0.0,0.0,-0.011578481644392,60.0,14.80660915374756,0.0,-7.755897968309e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.000100093515357,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001054045205819,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,7.78517933213152e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001054038584697,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0004999656812287,285.8493347167969,294.1499938964844,298.78790283203125,292.1750793457031,298.08660888671875,298.8487854003906,284.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665626032277,1.3647539098826657e-08,0.0010665489826351,-0.0347923077642917,0.0,0.0,0.0,-0.011578481644392,60.0,14.80660915374756,0.0,-7.755897968309e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001000216288957,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.000105328792415,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,7.779585575917736e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.0001053281448548,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004996068892069,285.8338928222656,294.1499938964844,298.75,292.1843566894531,298.0992736816406,298.8118591308594,284.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657953098416,1.3557834854793782e-08,0.0010657816892489,-0.0345576591789722,0.0,0.0,0.0,-0.0115340100601315,60.0,14.74778175354004,0.0,-7.74474528952851e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,0.0001000216288957,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.000105328792415,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,7.779585575917736e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.0001053281448548,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0004996068892069,285.8338928222656,294.1499938964844,298.75,292.1843566894531,298.0992736816406,298.8118591308594,284.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657953098416,1.3557834854793782e-08,0.0010657816892489,-0.0345576591789722,0.0,0.0,0.0,-0.0115340100601315,60.0,14.74778175354004,0.0,-7.74474528952851e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.996855806093664e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001052728912327,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,7.775456469971687e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001052722509484,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0004993420443497,285.8185729980469,294.1499938964844,298.7117614746094,292.1893615722656,298.1109619140625,298.7745666503906,284.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491584738289932e-08,0.0010652154451236,-0.0343843586742877,0.0,0.0,0.0,-0.0115011688321828,60.0,14.68416690826416,0.0,-7.73651365193473e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.996855806093664e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,0.0001052728912327,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,7.775456469971687e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001052722509484,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0004993420443497,285.8185729980469,294.1499938964844,298.7117614746094,292.1893615722656,298.1109619140625,298.7745666503906,284.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491584738289932e-08,0.0010652154451236,-0.0343843586742877,0.0,0.0,0.0,-0.0115011688321828,60.0,14.68416690826416,0.0,-7.73651365193473e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.991914703277872e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.0001052208535838,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,7.771611853968352e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0001052202132996,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0004990955931134,285.8033752441406,294.1499938964844,298.67315673828125,292.19366455078125,298.1216125488281,298.7368469238281,284.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429904299755437e-08,0.0010646879673004,-0.0342230051755905,0.0,0.0,0.0,-0.0114705897867679,60.0,14.62031364440918,0.0,-7.728854001243236e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.991914703277872e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.0001052208535838,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,7.771611853968352e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0001052202132996,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,0.0004990955931134,285.8033752441406,294.1499938964844,298.67315673828125,292.19366455078125,298.1216125488281,298.7368469238281,284.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647013550624,1.3429904299755437e-08,0.0010646879673004,-0.0342230051755905,0.0,0.0,0.0,-0.0114705897867679,60.0,14.62031364440918,0.0,-7.728854001243236e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,9.989608224714176e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,0.0001051965518854,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,7.769817602820694e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0001051959188771,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0004989805165678,285.7958068847656,294.1499938964844,298.6537475585937,292.195556640625,298.1265869140625,298.7178649902344,284.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064455253072,1.3401106002675078e-08,0.00106444186531,-0.034147672355175,0.0,0.0,0.0,-0.0114563144743442,60.0,14.588936805725098,0.0,-7.725279260739627e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,9.987416706280784e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001051734652719,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,7.76811211835593e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0001051728395395,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0004988712025806,285.78826904296875,294.1499938964844,298.6342468261719,292.1972961425781,298.1312866210937,298.69879150390625,284.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642211418598,1.3373738561028858e-08,0.0010642077540978,-0.0340760797262191,0.0,0.0,0.0,-0.0114427469670772,60.0,14.558030128479004,0.0,-7.721882155919958e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,9.983366180676968e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001051307990564,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,7.764960173517466e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001051301806,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0004986691637896,285.7733459472656,294.1499938964844,298.5950012207031,292.2002258300781,298.1400451660156,298.660400390625,284.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637885425239,1.3323154135491675e-08,0.0010637751547619,-0.0339437499642372,0.0,0.0,0.0,-0.0114176701754331,60.0,14.497648239135742,0.0,-7.715606642477726e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,9.983366180676968e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001051307990564,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,7.764960173517466e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001051301806,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0004986691637896,285.7733459472656,294.1499938964844,298.5950012207031,292.2002258300781,298.1400451660156,298.660400390625,284.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637885425239,1.3323154135491675e-08,0.0010637751547619,-0.0339437499642372,0.0,0.0,0.0,-0.0114176701754331,60.0,14.497648239135742,0.0,-7.715606642477726e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,9.979728929465637e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001050924838637,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.762129098409787e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001050918726832,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0004984877305105,285.7585144042969,294.1499938964844,298.5555114746094,292.2025146484375,298.1478576660156,298.6216735839844,284.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633999481797,1.3277716703896658e-08,0.001063386676833,-0.0338248834013938,0.0,0.0,0.0,-0.0113951442763209,60.0,14.439188957214355,0.0,-7.70997132804041e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,9.979728929465637e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0001050924838637,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.762129098409787e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001050918726832,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0004984877305105,285.7585144042969,294.1499938964844,298.5555114746094,292.2025146484375,298.1478576660156,298.6216735839844,284.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633999481797,1.3277716703896658e-08,0.001063386676833,-0.0338248834013938,0.0,0.0,0.0,-0.0113951442763209,60.0,14.439188957214355,0.0,-7.70997132804041e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.976510045817122e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001050585706252,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,7.759623986203223e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001050579667207,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0004983271937817,285.74383544921875,294.1499938964844,298.5157470703125,292.20416259765625,298.15478515625,298.5826416015625,284.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063056057319,1.3237496432338958e-08,0.0010630427859723,-0.0337196663022041,0.0,0.0,0.0,-0.0113752055913209,60.0,14.38258934020996,0.0,-7.704984739120847e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.976510045817122e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001050585706252,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,7.759623986203223e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0001050579667207,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.0004983271937817,285.74383544921875,294.1499938964844,298.5157470703125,292.20416259765625,298.15478515625,298.5826416015625,284.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063056057319,1.3237496432338958e-08,0.0010630427859723,-0.0337196663022041,0.0,0.0,0.0,-0.0113752055913209,60.0,14.38258934020996,0.0,-7.704984739120847e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.973694977816194e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.000105028913822,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,7.757433195365593e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001050283171935,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0004981868551112,285.7292785644531,294.1499938964844,298.4757385253906,292.2052001953125,298.16082763671875,298.5433349609375,284.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627551237121,1.3202309467885698e-08,0.0010627418523654,-0.0336276143789291,0.0,0.0,0.0,-0.0113577619194984,60.0,14.32775592803955,0.0,-7.70062342780875e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,9.973694977816194e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.000105028913822,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,7.757433195365593e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001050283171935,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0004981868551112,285.7292785644531,294.1499938964844,298.4757385253906,292.2052001953125,298.16082763671875,298.5433349609375,284.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627551237121,1.3202309467885698e-08,0.0010627418523654,-0.0336276143789291,0.0,0.0,0.0,-0.0113577619194984,60.0,14.32775592803955,0.0,-7.70062342780875e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,9.972447151085362e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0001050157588906,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,7.7564618550241e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,0.000105015169538,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0004981246311217,285.7220764160156,294.1499938964844,298.4556884765625,292.2055053710937,298.1634826660156,298.5235595703125,284.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626217117533,1.3186705061229986e-08,0.0010626085568219,-0.0335867926478385,0.0,0.0,0.0,-0.0113500263541936,60.0,14.301043510437012,0.0,-7.698689330482011e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,9.971289546228944e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001050035643856,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,7.755560363875702e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001050029750331,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0004980669473297,285.7148742675781,294.1499938964844,298.435546875,292.20562744140625,298.1659240722656,298.50372314453125,284.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624979622662,1.3172223312096776e-08,0.0010624848073348,-0.0335489064455032,0.0,0.0,0.0,-0.0113428477197885,60.0,14.274742126464844,0.0,-7.696895210074217e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.969226812245324e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001049818311003,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.753954560030252e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0001049812490236,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0004979642108082,285.7006225585937,294.1499938964844,298.3951721191406,292.2054748535156,298.1702575683594,298.46392822265625,284.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622771224007,1.3146415511755553e-08,0.0010622639674693,-0.0334813892841339,0.0,0.0,0.0,-0.0113300532102584,60.0,14.223126411437988,0.0,-7.693697767763298e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.969226812245324e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001049818311003,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,7.753954560030252e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0001049812490236,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69805908203125,0.0,0.0,0.0004979642108082,285.7006225585937,294.1499938964844,298.3951721191406,292.2054748535156,298.1702575683594,298.46392822265625,284.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622771224007,1.3146415511755553e-08,0.0010622639674693,-0.0334813892841339,0.0,0.0,0.0,-0.0113300532102584,60.0,14.223126411437988,0.0,-7.693697767763298e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.967556979972868e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001049642305588,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,7.752654346404597e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001049636557581,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0004978810320608,285.6865234375,294.1499938964844,298.3546447753906,292.2047424316406,298.1737060546875,298.42388916015625,284.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620983084663,1.3125503350863711e-08,0.001062085153535,-0.0334266796708107,0.0,0.0,0.0,-0.0113196857273578,60.0,14.172941207885742,0.0,-7.691107839491451e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.967556979972868e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001049642305588,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,7.752654346404597e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001049636557581,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0004978810320608,285.6865234375,294.1499938964844,298.3546447753906,292.2047424316406,298.1737060546875,298.42388916015625,284.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620983084663,1.3125503350863711e-08,0.001062085153535,-0.0334266796708107,0.0,0.0,0.0,-0.0113196857273578,60.0,14.172941207885742,0.0,-7.691107839491451e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.966240759240463e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001049503553076,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.751629163976759e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001049497877829,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0004978155484423,285.67254638671875,294.1499938964844,298.3139953613281,292.2034606933594,298.1763610839844,298.3836364746094,284.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619570966809,1.3108994778576744e-08,0.0010619439417496,-0.0333834923803806,0.0,0.0,0.0,-0.0113115021958947,60.0,14.124098777770996,0.0,-7.68906360804067e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,9.966240759240463e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.0001049503553076,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.751629163976759e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,0.0001049497877829,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0004978155484423,285.67254638671875,294.1499938964844,298.3139953613281,292.2034606933594,298.1763610839844,298.3836364746094,284.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619570966809,1.3108994778576744e-08,0.0010619439417496,-0.0333834923803806,0.0,0.0,0.0,-0.0113115021958947,60.0,14.124098777770996,0.0,-7.68906360804067e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.96526941889897e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001049401180353,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.750872464384884e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001049395577865,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.0004977672942914,285.65875244140625,294.1499938964844,298.2732238769531,292.20166015625,298.1781921386719,298.3432312011719,284.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618527885526,1.3096794759803744e-08,0.0010618396336212,-0.0333515740931034,0.0,0.0,0.0,-0.0113054532557725,60.0,14.076496124267578,0.0,-7.68755228364171e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,9.96526941889897e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001049401180353,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.750872464384884e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001049395577865,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.0004977672942914,285.65875244140625,294.1499938964844,298.2732238769531,292.20166015625,298.1781921386719,298.3432312011719,284.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618527885526,1.3096794759803744e-08,0.0010618396336212,-0.0333515740931034,0.0,0.0,0.0,-0.0113054532557725,60.0,14.076496124267578,0.0,-7.68755228364171e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,9.964934724848716e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,0.0001049365819199,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,7.750611257506534e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0001049360289471,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0004977506469003,285.65191650390625,294.1499938964844,298.2528076171875,292.2005615234375,298.1787414550781,298.3229675292969,284.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618166998028,1.3092570583239649e-08,0.0010618035448715,-0.0333405248820781,0.0,0.0,0.0,-0.0113033605739474,60.0,14.053224563598633,0.0,-7.687029324188188e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.964668424800038e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001049337661243,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,7.750403165118769e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001049332204274,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.000497737491969,285.6451110839844,294.1499938964844,298.2323913574219,292.1993103027344,298.1790771484375,298.3026733398437,284.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617879452183,1.3089196393423208e-08,0.001061774790287,-0.0333316959440708,0.0,0.0,0.0,-0.0113016879186034,60.0,14.030241012573242,0.0,-7.686611525059561e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,9.96431990643032e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001049300917657,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,7.750131044303998e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0001049295460688,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.000497720320709,285.6316223144531,294.1499938964844,298.1914978027344,292.1965026855469,298.1793518066406,298.26202392578125,284.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617497609928,1.3084760830395226e-08,0.0010617367224767,-0.0333200916647911,0.0,0.0,0.0,-0.0112994881346821,60.0,13.98487949371338,0.0,-7.686062986067554e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,9.96431990643032e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001049300917657,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,7.750131044303998e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0001049295460688,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.000497720320709,285.6316223144531,294.1499938964844,298.1914978027344,292.1965026855469,298.1793518066406,298.26202392578125,284.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617497609928,1.3084760830395226e-08,0.0010617367224767,-0.0333200916647911,0.0,0.0,0.0,-0.0112994881346821,60.0,13.98487949371338,0.0,-7.686062986067554e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
