time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.964332275558264e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.000104930208181,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.750139775453135e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001049296697601,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0004977211938239,285.6182861328125,294.1499938964844,298.15057373046875,292.1932067871094,298.1788330078125,298.22125244140625,284.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617503430694,1.3084815897457249e-08,0.001061737188138,-0.0333202369511127,0.0,0.0,0.0,-0.0112995151430368,60.0,13.940464973449709,0.0,-7.686069380952176e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.964332275558264e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.000104930208181,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,7.750139775453135e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001049296697601,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0004977211938239,285.6182861328125,294.1499938964844,298.15057373046875,292.1932067871094,298.1788330078125,298.22125244140625,284.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617503430694,1.3084815897457249e-08,0.001061737188138,-0.0333202369511127,0.0,0.0,0.0,-0.0112995151430368,60.0,13.940464973449709,0.0,-7.686069380952176e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.96465387288481e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001049335769494,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,7.750387885607779e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001049330458045,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0004977374337613,285.6051330566406,294.1499938964844,298.109619140625,292.1894226074219,298.17755126953125,298.180419921875,284.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617836378514,1.3088717665254993e-08,0.0010617705993354,-0.0333304442465305,0.0,0.0,0.0,-0.0113014495000243,60.0,13.896946907043455,0.0,-7.686552550012493e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,9.96465387288481e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001049335769494,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,7.750387885607779e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0001049330458045,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0004977374337613,285.6051330566406,294.1499938964844,298.109619140625,292.1894226074219,298.17755126953125,298.180419921875,284.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617836378514,1.3088717665254993e-08,0.0010617705993354,-0.0333304442465305,0.0,0.0,0.0,-0.0113014495000243,60.0,13.896946907043455,0.0,-7.686552550012493e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.965304343495518e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001049404090736,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,7.750892109470442e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001049398924806,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0004977701464667,285.59210205078125,294.1499938964844,298.0687255859375,292.1852111816406,298.17559814453125,298.1395568847656,284.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096726370065426e-08,0.0010618390515446,-0.0333513990044593,0.0,0.0,0.0,-0.0113054197281599,60.0,13.854191780090332,0.0,-7.687544467671614e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.965304343495518e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001049404090736,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,7.750892109470442e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001049398924806,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0004977701464667,285.59210205078125,294.1499938964844,298.0687255859375,292.1852111816406,298.17559814453125,298.1395568847656,284.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096726370065426e-08,0.0010618390515446,-0.0333513990044593,0.0,0.0,0.0,-0.0113054197281599,60.0,13.854191780090332,0.0,-7.687544467671614e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.965753270080312e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.00010494513117,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,7.751240627840161e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001049446145771,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0004977927310392,285.5856628417969,294.1499938964844,298.0482788085937,292.1829528808594,298.17431640625,298.1191101074219,284.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899587512,1.3102272156118032e-08,0.0010618864325806,-0.0333659052848815,0.0,0.0,0.0,-0.0113081689924001,60.0,13.833137512207031,0.0,-7.68823085195436e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,9.966272045858204e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0001049505954142,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.751644443487749e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001049500788212,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0004978187498636,285.5792541503906,294.1499938964844,298.02783203125,292.1805725097656,298.1728820800781,298.0986633300781,284.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619545355439,1.3108696350627724e-08,0.0010619413806125,-0.0333827137947082,0.0,0.0,0.0,-0.0113113541156053,60.0,13.812273025512695,0.0,-7.68902665981841e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.967575169866905e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001049643033184,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,7.75265580159612e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001049637940013,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0004978840588591,285.5665588378906,294.1499938964844,297.987060546875,292.175537109375,298.1694641113281,298.0577697753906,284.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.3124833664335256e-08,0.0010620793327689,-0.0334249287843704,0.0,0.0,0.0,-0.0113193532451987,60.0,13.771140098571776,0.0,-7.691024705991367e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.967575169866905e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.0001049643033184,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,7.75265580159612e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0001049637940013,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,0.0004978840588591,285.5665588378906,294.1499938964844,297.987060546875,292.175537109375,298.1694641113281,298.0577697753906,284.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.3124833664335256e-08,0.0010620793327689,-0.0334249287843704,0.0,0.0,0.0,-0.0113193532451987,60.0,13.771140098571776,0.0,-7.691024705991367e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.969176608137786e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001049811544362,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,7.753900717943907e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001049806523951,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0004979642690159,285.5540466308594,294.1499938964844,297.94635009765625,292.17010498046875,298.16534423828125,298.01690673828125,284.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768928587436,0.0,0.0,0.0,-0.0113292001187801,60.0,13.730742454528809,0.0,-7.693485315485304e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.969176608137786e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0001049811544362,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,7.753900717943907e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001049806523951,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0004979642690159,285.5540466308594,294.1499938964844,297.94635009765625,292.17010498046875,298.16534423828125,298.01690673828125,284.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768928587436,0.0,0.0,0.0,-0.0113292001187801,60.0,13.730742454528809,0.0,-7.693485315485304e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.971125837182626e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001050016726367,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,7.75541557231918e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001050011778715,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0004980618832632,285.5417175292969,294.1499938964844,297.90576171875,292.164306640625,298.1605224609375,297.97607421875,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.3168898860271838e-08,0.0010624560527503,-0.0335402078926563,0.0,0.0,0.0,-0.0113411983475089,60.0,13.691038131713867,0.0,-7.696483095287476e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.971125837182626e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001050016726367,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,7.75541557231918e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0001050011778715,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0004980618832632,285.5417175292969,294.1499938964844,297.90576171875,292.164306640625,298.1605224609375,297.97607421875,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.3168898860271838e-08,0.0010624560527503,-0.0335402078926563,0.0,0.0,0.0,-0.0113411983475089,60.0,13.691038131713867,0.0,-7.696483095287476e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,9.97340539470315e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001050256614689,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,7.757186540402472e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0001050251739798,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.000498175912071,285.529541015625,294.1499938964844,297.8653259277344,292.1581726074219,298.1550598144531,297.93536376953125,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197204218329261e-08,0.0010626980802044,-0.0336142592132091,0.0,0.0,0.0,-0.0113552305847406,60.0,13.652007102966309,0.0,-7.699990334231188e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,9.97340539470315e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001050256614689,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,7.757186540402472e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0001050251739798,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.000498175912071,285.529541015625,294.1499938964844,297.8653259277344,292.1581726074219,298.1550598144531,297.93536376953125,284.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197204218329261e-08,0.0010626980802044,-0.0336142592132091,0.0,0.0,0.0,-0.0113552305847406,60.0,13.652007102966309,0.0,-7.699990334231188e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.97466777334921e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0001050389473675,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,7.758168067084625e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001050384671543,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0004982391255907,285.52349853515625,294.1499938964844,297.8451538085937,292.15496826171875,298.152099609375,297.9150085449219,284.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628455784171,1.3212893890113264e-08,0.0010628323070704,-0.0336553044617176,0.0,0.0,0.0,-0.0113630089908838,60.0,13.632737159729004,0.0,-7.701935089698966e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,9.976018918678164e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001050531718647,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,7.759218715364113e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001050526916515,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,0.000498306704685,285.5175170898437,294.1499938964844,297.8250427246094,292.1517028808594,298.14892578125,297.89471435546875,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629891185089,1.3229681350424016e-08,0.0010629758471623,-0.0336992219090461,0.0,0.0,0.0,-0.0113713312894105,60.0,13.613624572753906,0.0,-7.704015558829269e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.978975867852569e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001050842984113,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.761517190374434e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001050838181981,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0004984546103514,285.50567626953125,294.1499938964844,297.78497314453125,292.1448974609375,298.1421813964844,297.8542175292969,284.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266438614323306e-08,0.0010632900521159,-0.0337953828275203,0.0,0.0,0.0,-0.0113895526155829,60.0,13.575854301452637,0.0,-7.708572979936434e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,9.978975867852569e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001050842984113,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.761517190374434e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001050838181981,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,0.0004984546103514,285.50567626953125,294.1499938964844,297.78497314453125,292.1448974609375,298.1421813964844,297.8542175292969,284.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266438614323306e-08,0.0010632900521159,-0.0337953828275203,0.0,0.0,0.0,-0.0113895526155829,60.0,13.575854301452637,0.0,-7.708572979936434e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.98224422801286e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001051187064149,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,7.764058682369068e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0001051182407536,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0004986181156709,285.4940185546875,294.1499938964844,297.7451171875,292.1378173828125,298.1347961425781,297.8138732910156,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307080770630364e-08,0.0010636375518515,-0.0339017026126384,0.0,0.0,0.0,-0.0114097008481621,60.0,13.538677215576172,0.0,-7.713612859561182e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.98224422801286e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.0001051187064149,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,7.764058682369068e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0001051182407536,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0004986181156709,285.4940185546875,294.1499938964844,297.7451171875,292.1378173828125,298.1347961425781,297.8138732910156,284.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307080770630364e-08,0.0010636375518515,-0.0339017026126384,0.0,0.0,0.0,-0.0114097008481621,60.0,13.538677215576172,0.0,-7.713612859561182e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,9.985815995605662e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001051563085638,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,7.76683518779464e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001051558429026,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0004987966967746,285.4825439453125,294.1499938964844,297.7055053710937,292.1304626464844,298.1268005371094,297.7737121582031,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351499461577989e-08,0.0010640172986313,-0.0340179018676281,0.0,0.0,0.0,-0.0114317201077938,60.0,13.50204849243164,0.0,-7.719123118477e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,9.985815995605662e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001051563085638,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,7.76683518779464e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,0.0001051558429026,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0004987966967746,285.4825439453125,294.1499938964844,297.7055053710937,292.1304626464844,298.1268005371094,297.7737121582031,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351499461577989e-08,0.0010640172986313,-0.0340179018676281,0.0,0.0,0.0,-0.0114317201077938,60.0,13.50204849243164,0.0,-7.719123118477e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,9.989657701225953e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0001051967556122,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,7.769821968395263e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0001051962972269,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0004989888402633,285.4712219238281,294.1499938964844,297.6661682128906,292.12286376953125,298.11822509765625,297.7337646484375,284.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399284348736272e-08,0.0010644259164109,-0.0341429077088832,0.0,0.0,0.0,-0.0114554092288017,60.0,13.465933799743652,0.0,-7.725053308149654e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,9.989657701225953e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0001051967556122,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,7.769821968395263e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,0.0001051962972269,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0004989888402633,285.4712219238281,294.1499938964844,297.6661682128906,292.12286376953125,298.11822509765625,297.7337646484375,284.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399284348736272e-08,0.0010644259164109,-0.0341429077088832,0.0,0.0,0.0,-0.0114554092288017,60.0,13.465933799743652,0.0,-7.725053308149654e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.99167314148508e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.0001052179650287,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,7.771389209665358e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001052175139193,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004990895977243,285.46563720703125,294.1499938964844,297.6466064453125,292.11895751953125,298.1137084960937,297.7138671875,284.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646537411957,1.3424352296453893e-08,0.0010646403534337,-0.0342084839940071,0.0,0.0,0.0,-0.0114678367972373,60.0,13.448064804077148,0.0,-7.728164774789549e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,9.993738785851748e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.000105239712866,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,7.772995013510808e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001052392617566,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.0004991928581148,285.4600830078125,294.1499938964844,297.6271057128906,292.114990234375,298.1090393066406,297.6940612792969,284.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648735333234,1.3450049962671072e-08,0.001064860029146,-0.0342757068574428,0.0,0.0,0.0,-0.0114805763587355,60.0,13.430304527282717,0.0,-7.731355822215846e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.99811090878211e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0001052857478498,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,7.776394340908155e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001052852967404,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004994114278815,285.4491271972656,294.1499938964844,297.58837890625,292.10693359375,298.0993347167969,297.6546936035156,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653386125341,1.3504444673628768e-08,0.0010653251083567,-0.0344179980456829,0.0,0.0,0.0,-0.0115075418725609,60.0,13.395299911499023,0.0,-7.738111662547453e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.99811090878211e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,0.0001052857478498,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,7.776394340908155e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001052852967404,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004994114278815,285.4491271972656,294.1499938964844,297.58837890625,292.10693359375,298.0993347167969,297.6546936035156,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653386125341,1.3504444673628768e-08,0.0010653251083567,-0.0344179980456829,0.0,0.0,0.0,-0.0115075418725609,60.0,13.395299911499023,0.0,-7.738111662547453e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.000100026052678,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001053330561262,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,7.779888983350247e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001053326195687,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0004996361094526,285.4383239746094,294.1499938964844,297.54998779296875,292.09869384765625,298.089111328125,297.6156005859375,284.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658166138455,1.3560359946040993e-08,0.0010658029932528,-0.0345642641186714,0.0,0.0,0.0,-0.0115352608263492,60.0,13.36062717437744,0.0,-7.745059349417718e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.000100026052678,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0001053330561262,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,7.779888983350247e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001053326195687,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0004996361094526,285.4383239746094,294.1499938964844,297.54998779296875,292.09869384765625,298.089111328125,297.6156005859375,284.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658166138455,1.3560359946040993e-08,0.0010658029932528,-0.0345642641186714,0.0,0.0,0.0,-0.0115352608263492,60.0,13.36062717437744,0.0,-7.745059349417718e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001000820702756,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001053920423146,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.784245099173859e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001053916057571,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0004999161465093,285.4276733398437,294.1499938964844,297.513671875,292.0914306640625,298.0783996582031,297.5773010253906,284.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664127767086,1.3630082840165867e-08,0.0010663991561159,-0.0347466468811035,0.0,0.0,0.0,-0.0115698250010609,60.0,13.32788372039795,0.0,-7.753727260251253e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001000820702756,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001053920423146,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.784245099173859e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0001053916057571,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0004999161465093,285.4276733398437,294.1499938964844,297.513671875,292.0914306640625,298.0783996582031,297.5773010253906,284.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664127767086,1.3630082840165867e-08,0.0010663991561159,-0.0347466468811035,0.0,0.0,0.0,-0.0115698250010609,60.0,13.32788372039795,0.0,-7.753727260251253e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,0.0001001621203613,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001054763270076,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.790469680912793e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001054758977261,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0005003162077628,285.4172058105469,294.1499938964844,297.4809875488281,292.0862731933594,298.0672607421875,297.5408935546875,284.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672650532796,1.3729746228818842e-08,0.0010672513162717,-0.0350073426961898,0.0,0.0,0.0,-0.0116192325949668,60.0,13.300291061401367,0.0,-7.766125520447531e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,0.0001001621203613,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001054763270076,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.790469680912793e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001054758977261,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0005003162077628,285.4172058105469,294.1499938964844,297.4809875488281,292.0862731933594,298.0672607421875,297.5408935546875,284.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672650532796,1.3729746228818842e-08,0.0010672513162717,-0.0350073426961898,0.0,0.0,0.0,-0.0116192325949668,60.0,13.300291061401367,0.0,-7.766125520447531e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0001002096978481,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0001055264219758,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,7.794169505359605e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001055259926943,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0005005539278499,285.4120483398437,294.1499938964844,297.4659118652344,292.0844421386719,298.0615234375,297.523681640625,284.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677718091756,1.3788985953056e-08,0.0010677580721676,-0.0351622961461544,0.0,0.0,0.0,-0.0116485999897122,60.0,13.288944244384766,0.0,-7.773499532959249e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001002601638901,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0001055795655702,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,7.798094884492457e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001055791435646,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794616699219,0.0,0.0,0.0005008061416447,285.4069519042969,294.1499938964844,297.4516296386719,292.0830993652344,298.05572509765625,297.5071105957031,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683094151318,1.385183523439082e-08,0.0010682955617085,-0.0353266894817352,0.0,0.0,0.0,-0.0116797583177685,60.0,13.27893352508545,0.0,-7.781326871736385e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001003673824016,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001056924593285,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.806433131918311e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001056920445989,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0005013418849557,285.3968200683594,294.1499938964844,297.4254455566406,292.081787109375,298.0439147949219,297.4757385253906,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985354208045921e-08,0.0010694367811083,-0.0356759205460548,0.0,0.0,0.0,-0.0117459464818239,60.0,13.26222324371338,0.0,-7.797969203693358e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
