time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001003673824016,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001056924593285,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.806433131918311e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001056920445989,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0005013418849557,285.3968200683594,294.1499938964844,297.4254455566406,292.081787109375,298.0439147949219,297.4757385253906,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985354208045921e-08,0.0010694367811083,-0.0356759205460548,0.0,0.0,0.0,-0.0117459464818239,60.0,13.26222324371338,0.0,-7.797969203693358e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001004798541544,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0001058108900906,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,7.815179560566321e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.000105810475361,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0005019038799218,285.3868408203125,294.1499938964844,297.402099609375,292.08221435546875,298.0318908691406,297.4472961425781,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706486646085,1.4125416392118952e-08,0.0010706344619393,-0.0360422506928443,0.0,0.0,0.0,-0.0118153812363743,60.0,13.250483512878418,0.0,-7.815445712822111e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0001004798541544,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,0.0001058108900906,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,7.815179560566321e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.000105810475361,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0005019038799218,285.3868408203125,294.1499938964844,297.402099609375,292.08221435546875,298.0318908691406,297.4472961425781,284.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706486646085,1.4125416392118952e-08,0.0010706344619393,-0.0360422506928443,0.0,0.0,0.0,-0.0118153812363743,60.0,13.250483512878418,0.0,-7.815445712822111e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.000100589430076,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001059262722264,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,7.823701162124053e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001059258647728,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0005024513811804,285.3770751953125,294.1499938964844,297.3814392089844,292.084228515625,298.0196838378906,297.42169189453125,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718156117945,1.4261878789056937e-08,0.00107180129271,-0.0363991558551788,0.0,0.0,0.0,-0.0118830315768718,60.0,13.242568969726562,0.0,-7.832491633052997e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.000100589430076,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001059262722264,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,7.823701162124053e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001059258647728,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0005024513811804,285.3770751953125,294.1499938964844,297.3814392089844,292.084228515625,298.0196838378906,297.42169189453125,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718156117945,1.4261878789056937e-08,0.00107180129271,-0.0363991558551788,0.0,0.0,0.0,-0.0118830315768718,60.0,13.242568969726562,0.0,-7.832491633052997e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.00010068967822,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001060318172676,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,7.831496623111889e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001060314170899,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0005029523163102,285.3674621582031,294.1499938964844,297.3631591796875,292.08770751953125,298.0073547363281,297.3988342285156,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728831402957,1.4386706936875273e-08,0.0010728687047958,-0.0367256179451942,0.0,0.0,0.0,-0.0119449142366647,60.0,13.237478256225586,0.0,-7.848100835872175e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.00010068967822,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001060318172676,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,7.831496623111889e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001060314170899,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0005029523163102,285.3674621582031,294.1499938964844,297.3631591796875,292.08770751953125,298.0073547363281,297.3988342285156,284.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728831402957,1.4386706936875273e-08,0.0010728687047958,-0.0367256179451942,0.0,0.0,0.0,-0.0119449142366647,60.0,13.237478256225586,0.0,-7.848100835872175e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0001007337414193,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0001060782233253,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,7.83492432674393e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,0.0001060778231476,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,0.0005031725158914,285.3627319335937,294.1499938964844,297.3548583984375,292.0899658203125,298.0011291503906,297.3885192871094,284.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073352061212,1.4441581264179604e-08,0.0010733376257121,-0.0368691273033618,0.0,0.0,0.0,-0.0119721163064241,60.0,13.23583698272705,0.0,-7.85496752087056e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001007743267109,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001061209550243,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,7.838080637156963e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001061205621226,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0005033753113821,285.3580627441406,294.1499938964844,297.3470458984375,292.092529296875,297.9949035644531,297.3787841796875,284.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073783962056,1.4492115063546862e-08,0.0010737694101408,-0.0370012819766998,0.0,0.0,0.0,-0.0119971670210361,60.0,13.234529495239258,0.0,-7.861293482847034e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.000100845034467,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001061954026226,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,7.84357835073024e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0001061950097209,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0005037286900915,285.3487854003906,294.1499938964844,297.3328552246094,292.0985412597656,297.9824523925781,297.36065673828125,284.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745374020189,1.4580138874009664e-08,0.0010745228501036,-0.0372314788401126,0.0,0.0,0.0,-0.01204080786556,60.0,13.23254680633545,0.0,-7.872318974477821e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.000100845034467,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001061954026226,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41131591796875,0.0,0.0,7.84357835073024e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,0.0001061950097209,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0005037286900915,285.3487854003906,294.1499938964844,297.3328552246094,292.0985412597656,297.9824523925781,297.36065673828125,284.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745374020189,1.4580138874009664e-08,0.0010745228501036,-0.0372314788401126,0.0,0.0,0.0,-0.01204080786556,60.0,13.23254680633545,0.0,-7.872318974477821e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001008988256216,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001062520386767,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,7.847761298762634e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.000106251653051,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0005039975512772,285.3397216796875,294.1499938964844,297.3203430175781,292.1056213378906,297.969970703125,297.3447265625,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095092357176e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.231525421142578,0.0,-7.880710484187149e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001008988256216,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001062520386767,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,7.847761298762634e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.000106251653051,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0005039975512772,285.3397216796875,294.1499938964844,297.3203430175781,292.1056213378906,297.969970703125,297.3447265625,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095092357176e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,13.231525421142578,0.0,-7.880710484187149e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001009423358482,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001062978481058,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,7.85114461905323e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0001062974697561,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0005042150733061,285.330810546875,294.1499938964844,297.30926513671875,292.1136169433594,297.9574890136719,297.3306884765625,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755729163065,1.4701240225178937e-08,0.001075558247976,-0.0375481657683849,0.0,0.0,0.0,-0.0121008418500423,60.0,13.23147678375244,0.0,-7.887499720027338e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001009423358482,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,0.0001062978481058,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,7.85114461905323e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0001062974697561,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,0.0005042150733061,285.330810546875,294.1499938964844,297.30926513671875,292.1136169433594,297.9574890136719,297.3306884765625,284.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755729163065,1.4701240225178937e-08,0.001075558247976,-0.0375481657683849,0.0,0.0,0.0,-0.0121008418500423,60.0,13.23147678375244,0.0,-7.887499720027338e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001009850384434,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001063428135239,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.854465366108343e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001063424278981,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0005044285207986,285.32208251953125,294.1499938964844,297.2994079589844,292.1224060058594,297.945068359375,297.3182983398437,284.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760272853076,1.4754377275494336e-08,0.0010760125005617,-0.0376871190965175,0.0,0.0,0.0,-0.0121271843090653,60.0,13.232870101928713,0.0,-7.894166031974238e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001009850384434,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,0.0001063428135239,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.854465366108343e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001063424278981,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0005044285207986,285.32208251953125,294.1499938964844,297.2994079589844,292.1224060058594,297.945068359375,297.3182983398437,284.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760272853076,1.4754377275494336e-08,0.0010760125005617,-0.0376871190965175,0.0,0.0,0.0,-0.0121271843090653,60.0,13.232870101928713,0.0,-7.894166031974238e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0001010114137898,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001063705785782,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.85651573096402e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.0001063702075043,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0005045603611506,285.3178100585937,294.1499938964844,297.2948303222656,292.1270446777344,297.9389038085937,297.3127136230469,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763083118945,1.478720701442171e-08,0.0010762935271486,-0.0377729684114456,0.0,0.0,0.0,-0.0121434610337018,60.0,13.234620094299316,0.0,-7.898285758756175e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.000101042271126,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0001064030657289,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,7.858915341785178e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0001064026946551,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0005047145532444,285.3135681152344,294.1499938964844,297.2904663085937,292.1318359375,297.9327392578125,297.30743408203125,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076637301594,1.4825618066538482e-08,0.0010766225168481,-0.0378734096884727,0.0,0.0,0.0,-0.0121625047177076,60.0,13.237074851989746,0.0,-7.903106791218306e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001011164640658,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0001064811876858,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,7.864685176173225e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.000106480816612,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0005050853360444,285.30517578125,294.1499938964844,297.2822570800781,292.1418151855469,297.9204406738281,297.29736328125,284.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107742624823,1.4917997503971492e-08,0.0010774112306535,-0.0381149686872959,0.0,0.0,0.0,-0.0122082950547337,60.0,13.24377155303955,0.0,-7.914709243550534e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001011164640658,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0001064811876858,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,7.864685176173225e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.000106480816612,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0005050853360444,285.30517578125,294.1499938964844,297.2822570800781,292.1418151855469,297.9204406738281,297.29736328125,284.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107742624823,1.4917997503971492e-08,0.0010774112306535,-0.0381149686872959,0.0,0.0,0.0,-0.0122082950547337,60.0,13.24377155303955,0.0,-7.914709243550534e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001011976783047,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0001065667020156,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,7.871000707382336e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001065663309418,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0005054911598563,285.2969665527344,294.1499938964844,297.2745056152344,292.1521301269531,297.9082336425781,297.2882080078125,284.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782910976558,1.501911839341119e-08,0.0010782760800793,-0.0383793823421001,0.0,0.0,0.0,-0.0122584262862801,60.0,13.252967834472656,0.0,-7.927418721465075e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001011976783047,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0001065667020156,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,7.871000707382336e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001065663309418,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0005054911598563,285.2969665527344,294.1499938964844,297.2745056152344,292.1521301269531,297.9082336425781,297.2882080078125,284.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782910976558,1.501911839341119e-08,0.0010782760800793,-0.0383793823421001,0.0,0.0,0.0,-0.0122584262862801,60.0,13.252967834472656,0.0,-7.927418721465075e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001012709035421,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0001066437980625,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,7.876694871811196e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001066434415406,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0005058571114204,285.2889404296875,294.1499938964844,297.2669677734375,292.1627197265625,297.8960876464844,297.2796630859375,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790707310661,1.5110291684550248e-08,0.0010790557134896,-0.0386177748441696,0.0,0.0,0.0,-0.0123036243021488,60.0,13.263105392456056,0.0,-7.938886170677506e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001012709035421,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0001066437980625,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,7.876694871811196e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001066434415406,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0005058571114204,285.2889404296875,294.1499938964844,297.2669677734375,292.1627197265625,297.8960876464844,297.2796630859375,284.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790707310661,1.5110291684550248e-08,0.0010790557134896,-0.0386177748441696,0.0,0.0,0.0,-0.0123036243021488,60.0,13.263105392456056,0.0,-7.938886170677506e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001013354849419,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0001067117991624,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.881717465352267e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001067114499164,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0005061798729002,285.2810974121094,294.1499938964844,297.2594299316406,292.1733703613281,297.884033203125,297.2715148925781,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797583963721,1.5190700253242543e-08,0.0010797432623803,-0.0388280153274536,0.0,0.0,0.0,-0.0123434858396649,60.0,13.273329734802246,0.0,-7.949007141405674e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001013354849419,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0001067117991624,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,7.881717465352267e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001067114499164,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0005061798729002,285.2810974121094,294.1499938964844,297.2594299316406,292.1733703613281,297.884033203125,297.2715148925781,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797583963721,1.5190700253242543e-08,0.0010797432623803,-0.0388280153274536,0.0,0.0,0.0,-0.0123434858396649,60.0,13.273329734802246,0.0,-7.949007141405674e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0001013626679196,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,0.0001067404227796,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,7.883831131039187e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,0.0001067400662577,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0005063157295808,285.2772521972656,294.1499938964844,297.2555847167969,292.1787109375,297.8780517578125,297.2674865722656,284.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800476884469,1.5224532745605757e-08,0.0010800325544551,-0.0389164797961711,0.0,0.0,0.0,-0.0123602589592337,60.0,13.278178215026855,0.0,-7.95326755564929e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001013879009406,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001067669873009,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,7.885792729211971e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,0.0001067666380549,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0005064418073743,285.2734680175781,294.1499938964844,297.2516174316406,292.1839904785156,297.8720703125,297.2634582519531,284.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803156765177,1.5255938734526353e-08,0.0010803004261106,-0.0389985926449298,0.0,0.0,0.0,-0.0123758250847458,60.0,13.28286361694336,0.0,-7.957223147059268e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001014330555335,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001068145356839,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.889304833952338e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001068141864379,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0005066675366833,285.2659606933594,294.1499938964844,297.24334716796875,292.1944274902344,297.86016845703125,297.2553100585937,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807969374582,1.5312144441281816e-08,0.001080781687051,-0.0391455441713333,0.0,0.0,0.0,-0.0124036911875009,60.0,13.291746139526367,0.0,-7.964305126506589e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001014330555335,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001068145356839,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.889304833952338e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001068141864379,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0005066675366833,285.2659606933594,294.1499938964844,297.24334716796875,292.1944274902344,297.86016845703125,297.2553100585937,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807969374582,1.5312144441281816e-08,0.001080781687051,-0.0391455441713333,0.0,0.0,0.0,-0.0124036911875009,60.0,13.291746139526367,0.0,-7.964305126506589e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001014633016893,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001068463752744,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,7.891656423453242e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0001068460333044,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0005068187601864,285.2586364746094,294.1499938964844,297.2343139648437,292.2045288085937,297.8482971191406,297.24676513671875,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811187094077,1.5349765902783474e-08,0.0010811033425852,-0.0392439067363739,0.0,0.0,0.0,-0.0124223418533802,60.0,13.298924446105955,0.0,-7.969047288725052e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001014633016893,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001068463752744,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,7.891656423453242e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,0.0001068460333044,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0005068187601864,285.2586364746094,294.1499938964844,297.2343139648437,292.2045288085937,297.8482971191406,297.24676513671875,284.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811187094077,1.5349765902783474e-08,0.0010811033425852,-0.0392439067363739,0.0,0.0,0.0,-0.0124223418533802,60.0,13.298924446105955,0.0,-7.969047288725052e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001014801528071,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001068641140591,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.892966095823795e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001068637720891,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.000506903103087,285.2514953613281,294.1499938964844,297.2242736816406,292.21417236328125,297.8364562988281,297.23760986328125,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812977561727,1.5370700268135806e-08,0.0010812823893502,-0.0392986424267292,0.0,0.0,0.0,-0.0124327205121517,60.0,13.304174423217772,0.0,-7.9716869549884e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001014801528071,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001068641140591,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.892966095823795e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001068637720891,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.000506903103087,285.2514953613281,294.1499938964844,297.2242736816406,292.21417236328125,297.8364562988281,297.23760986328125,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812977561727,1.5370700268135806e-08,0.0010812823893502,-0.0392986424267292,0.0,0.0,0.0,-0.0124327205121517,60.0,13.304174423217772,0.0,-7.9716869549884e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001014824301819,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001068665005732,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,7.893142173998058e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001068661658791,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0005069146282039,285.2445068359375,294.1499938964844,297.2130432128906,292.22320556640625,297.8246459960937,297.2275695800781,285.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813215048983,1.537347316116211e-08,0.0010813061380758,-0.03930589184165,0.0,0.0,0.0,-0.0124340951442718,60.0,13.307064056396484,0.0,-7.972036542014393e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001014824301819,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001068665005732,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,7.893142173998058e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261413574219,0.0,0.0,0.0001068661658791,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0005069146282039,285.2445068359375,294.1499938964844,297.2130432128906,292.22320556640625,297.8246459960937,297.2275695800781,285.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813215048983,1.537347316116211e-08,0.0010813061380758,-0.03930589184165,0.0,0.0,0.0,-0.0124340951442718,60.0,13.307064056396484,0.0,-7.972036542014393e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0001014758672681,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0001068595884134,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,7.892631401773542e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001068592537194,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0005068819154985,285.2411193847656,294.1499938964844,297.2068786621094,292.2274169921875,297.8187255859375,297.22198486328125,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812510736286,1.536526461620724e-08,0.0010812357068061,-0.0392844267189502,0.0,0.0,0.0,-0.0124300243332982,60.0,13.307123184204102,0.0,-7.971001281248391e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001014668378047,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001068500714609,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,7.891928544268012e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001068497440428,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0005068369209766,285.2377624511719,294.1499938964844,297.2003173828125,292.2314453125,297.81280517578125,297.2161865234375,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811537504196,1.535398119756337e-08,0.0010811383835971,-0.0392549261450767,0.0,0.0,0.0,-0.0124244261533021,60.0,13.306660652160645,0.0,-7.969578774691399e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
