time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001014402805594,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001068220954039,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.889862172305584e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0001068217752617,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0005067043821327,285.2311096191406,294.1499938964844,297.1859130859375,292.2388000488281,297.8009338378906,297.20391845703125,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.5320827273512805e-08,0.0010808560764417,-0.0391682460904121,0.0,0.0,0.0,-0.0124079976230859,60.0,13.304149627685549,0.0,-7.965399362319658e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.0001014402805594,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001068220954039,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.889862172305584e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0001068217752617,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0005067043821327,285.2311096191406,294.1499938964844,297.1859130859375,292.2388000488281,297.8009338378906,297.20391845703125,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808714432641,1.5320827273512805e-08,0.0010808560764417,-0.0391682460904121,0.0,0.0,0.0,-0.0124079976230859,60.0,13.304149627685549,0.0,-7.965399362319658e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001013926594168,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.000106771942228,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.886157254688442e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0001067716220859,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0005064666620455,285.22467041015625,294.1499938964844,297.1695556640625,292.2450866699219,297.7889404296875,297.1898803710937,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080363523215,1.5261433006230618e-08,0.0010803482728078,-0.0390129536390304,0.0,0.0,0.0,-0.0123785529285669,60.0,13.297408103942873,0.0,-7.957915215683897e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001013926594168,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.000106771942228,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.886157254688442e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0001067716220859,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0005064666620455,285.22467041015625,294.1499938964844,297.1695556640625,292.2450866699219,297.7889404296875,297.1898803710937,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080363523215,1.5261433006230618e-08,0.0010803482728078,-0.0390129536390304,0.0,0.0,0.0,-0.0123785529285669,60.0,13.297408103942873,0.0,-7.957915215683897e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001013279688777,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001067038101609,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.881125202402472e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001067034972948,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0005061436677351,285.2184143066406,294.1499938964844,297.1510009765625,292.25018310546875,297.77685546875,297.174072265625,285.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796737624332,1.5180761536726095e-08,0.001079658512026,-0.0388020314276218,0.0,0.0,0.0,-0.0123385610058903,60.0,13.28678035736084,0.0,-7.947755875648e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001013279688777,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001067038101609,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,7.881125202402472e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001067034972948,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0005061436677351,285.2184143066406,294.1499938964844,297.1510009765625,292.25018310546875,297.77685546875,297.174072265625,285.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796737624332,1.5180761536726095e-08,0.001079658512026,-0.0388020314276218,0.0,0.0,0.0,-0.0123385610058903,60.0,13.28678035736084,0.0,-7.947755875648e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0001012442371575,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001066156328306,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.874611765146255e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0001066153199644,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0005057255621068,285.2123107910156,294.1499938964844,297.1300048828125,292.2539367675781,297.7646179199219,297.1562194824219,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787812061607,1.5076375703415582e-08,0.0010787660721689,-0.0385290943086147,0.0,0.0,0.0,-0.0122868129983544,60.0,13.271716117858888,0.0,-7.934619361549269e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0001012442371575,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001066156328306,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.874611765146255e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0001066153199644,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0005057255621068,285.2123107910156,294.1499938964844,297.1300048828125,292.2539367675781,297.7646179199219,297.1562194824219,285.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787812061607,1.5076375703415582e-08,0.0010787660721689,-0.0385290943086147,0.0,0.0,0.0,-0.0122868129983544,60.0,13.271716117858888,0.0,-7.934619361549269e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.000101192643342,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0001065612959791,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,7.870598346926272e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.000106560983113,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0005054678767919,285.2093200683594,294.1499938964844,297.1184997558594,292.2552490234375,297.75836181640625,297.1462097167969,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782307945191,1.5012053822260896e-08,0.0010782157769426,-0.0383609123528003,0.0,0.0,0.0,-0.0122549245133996,60.0,13.261796951293944,0.0,-7.926530543045376e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0001011375934467,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001065033211489,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,7.866316445870325e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0001065030155587,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0005051930202171,285.2063903808594,294.1499938964844,297.1063232421875,292.25616455078125,297.7521057128906,297.1357116699219,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776439448818,1.4943434933911703e-08,0.0010776289273053,-0.0381814837455749,0.0,0.0,0.0,-0.0122209070250391,60.0,13.25103759765625,0.0,-7.917905264775983e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0001010154155665,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001063746531144,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,7.856812590034679e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001063743548002,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0005045828293077,285.2006225585937,294.1499938964844,297.0797424316406,292.2567443847656,297.7394104003906,297.1133117675781,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763437021523,1.4791142532999402e-08,0.0010763289174064,-0.0377832539379596,0.0,0.0,0.0,-0.0121454196050763,60.0,13.22649097442627,0.0,-7.898779585957527e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0001010154155665,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001063746531144,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,7.856812590034679e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001063743548002,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0005045828293077,285.2006225585937,294.1499938964844,297.0797424316406,292.2567443847656,297.7394104003906,297.1133117675781,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763437021523,1.4791142532999402e-08,0.0010763289174064,-0.0377832539379596,0.0,0.0,0.0,-0.0121454196050763,60.0,13.22649097442627,0.0,-7.898779585957527e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001009403276839,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001062955780071,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,7.850972178857774e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001062952796928,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0005042078555561,285.1977233886719,294.1499938964844,297.064697265625,292.25634765625,297.732666015625,297.10028076171875,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755414841696,1.4697550732023501e-08,0.0010755268158391,-0.0375385172665119,0.0,0.0,0.0,-0.0120990136638283,60.0,13.21070957183838,0.0,-7.887037156706357e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001008707040455,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001062222581822,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,7.845556683605537e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0001062219598679,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0005038601229898,285.1950378417969,294.1499938964844,297.04998779296875,292.2555236816406,297.7264099121094,297.0882568359375,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748007334768,1.46107712595267e-08,0.0010747860651463,-0.0373115800321102,0.0,0.0,0.0,-0.0120559995993971,60.0,13.196121215820312,0.0,-7.876157326336397e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0001007111059152,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001060541835613,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.833142444724217e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.000106053892523,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0005030630272813,285.1896057128906,294.1499938964844,297.01641845703125,292.2529296875,297.7130432128906,297.0599670410156,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730990907177,1.4411849491580142e-08,0.0010730847716331,-0.0367913730442523,0.0,0.0,0.0,-0.0119573837146162,60.0,13.160567283630373,0.0,-7.851246408563385e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,0.0001007111059152,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001060541835613,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.833142444724217e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.000106053892523,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0005030630272813,285.1896057128906,294.1499938964844,297.01641845703125,292.2529296875,297.7130432128906,297.0599670410156,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730990907177,1.4411849491580142e-08,0.0010730847716331,-0.0367913730442523,0.0,0.0,0.0,-0.0119573837146162,60.0,13.160567283630373,0.0,-7.851246408563385e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0001005453596008,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0001058796406141,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.820250175427645e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001058793495758,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0005022352561354,285.18438720703125,294.1499938964844,296.97869873046875,292.24957275390625,297.6990966796875,297.0277709960937,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071332488209,1.4205278731083126e-08,0.0010713182855397,-0.0362511239945888,0.0,0.0,0.0,-0.0118549773469567,60.0,13.121438026428224,0.0,-7.82541889066124e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0001005453596008,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0001058796406141,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.820250175427645e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001058793495758,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0005022352561354,285.18438720703125,294.1499938964844,296.97869873046875,292.24957275390625,297.6990966796875,297.0277709960937,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071332488209,1.4205278731083126e-08,0.0010713182855397,-0.0362511239945888,0.0,0.0,0.0,-0.0118549773469567,60.0,13.121438026428224,0.0,-7.82541889066124e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001004600853775,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001057898334693,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,7.813617412466556e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001057895497069,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0005018093506805,285.181884765625,294.1499938964844,296.9583435058594,292.24761962890625,297.69189453125,297.0099792480469,285.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704230517148,1.4098993972311293e-08,0.0010704089654609,-0.0359731465578079,0.0,0.0,0.0,-0.0118022849783301,60.0,13.10068130493164,0.0,-7.812147373442714e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001003739234874,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,0.0001056991022778,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,7.806915527908131e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001056988185155,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0005013790214434,285.17938232421875,294.1499938964844,296.93707275390625,292.2454528808594,297.6845703125,296.99151611328125,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069504651241,1.3991611425012708e-08,0.0010694906814023,-0.0356922857463359,0.0,0.0,0.0,-0.0117490505799651,60.0,13.079506874084473,0.0,-7.79874937961722e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001001993732643,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001055152824847,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,7.793338591000065e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001055150059983,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0005005073035135,285.1744689941406,294.1499938964844,296.891845703125,292.2406005859375,297.6696472167969,296.953125,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676456149667,1.3774071661032394e-08,0.0010676318779587,-0.0351232849061489,0.0,0.0,0.0,-0.0116412136703729,60.0,13.036160469055176,0.0,-7.771642884790708e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001001993732643,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001055152824847,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,7.793338591000065e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001055150059983,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0005005073035135,285.1744689941406,294.1499938964844,296.891845703125,292.2406005859375,297.6696472167969,296.953125,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676456149667,1.3774071661032394e-08,0.0010676318779587,-0.0351232849061489,0.0,0.0,0.0,-0.0116412136703729,60.0,13.036160469055176,0.0,-7.771642884790708e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001000196643872,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0001053260348271,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.779360748827457e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001053257583407,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004996097413823,285.1697692871094,294.1499938964844,296.84326171875,292.2350158691406,297.6540222167969,296.91094970703125,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065730000846,1.3550100597115032e-08,0.0010657164966687,-0.0345374271273613,0.0,0.0,0.0,-0.0115301804617047,60.0,12.990313529968262,0.0,-7.743783925207026e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001000196643872,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0001053260348271,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.779360748827457e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001053257583407,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004996097413823,285.1697692871094,294.1499938964844,296.84326171875,292.2350158691406,297.6540222167969,296.91094970703125,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065730000846,1.3550100597115032e-08,0.0010657164966687,-0.0345374271273613,0.0,0.0,0.0,-0.0115301804617047,60.0,12.990313529968262,0.0,-7.743783925207026e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,9.98361865640618e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001051328144967,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.765088957967237e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001051325380103,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004986933199688,285.16522216796875,294.1499938964844,296.7916564941406,292.2287292480469,297.63775634765625,296.86578369140625,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637746891006,1.332143106935746e-08,0.0010637613013386,-0.033939242362976,0.0,0.0,0.0,-0.0114168198779225,60.0,12.94259548187256,0.0,-7.71539276911426e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,9.98361865640618e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001051328144967,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.765088957967237e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001051325380103,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004986933199688,285.16522216796875,294.1499938964844,296.7916564941406,292.2287292480469,297.63775634765625,296.86578369140625,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637746891006,1.332143106935746e-08,0.0010637613013386,-0.033939242362976,0.0,0.0,0.0,-0.0114168198779225,60.0,12.94259548187256,0.0,-7.71539276911426e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.964950004359709e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.000104936210846,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,7.750568329356611e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001049359489115,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0004977609496563,285.16082763671875,294.1499938964844,296.7372436523437,292.22174072265625,297.6208190917969,296.8177795410156,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617851512506,1.3088771844138591e-08,0.0010617719963192,-0.0333305858075618,0.0,0.0,0.0,-0.0113014811649918,60.0,12.893089294433594,0.0,-7.686558944897115e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.964950004359709e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.000104936210846,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,7.750568329356611e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001049359489115,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0004977609496563,285.16082763671875,294.1499938964844,296.7372436523437,292.22174072265625,297.6208190917969,296.8177795410156,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617851512506,1.3088771844138591e-08,0.0010617719963192,-0.0333305858075618,0.0,0.0,0.0,-0.0113014811649918,60.0,12.893089294433594,0.0,-7.686558944897115e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.955796849681064e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001048398262355,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.743448804831132e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.000104839564301,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004973037866875,285.1586303710937,294.1499938964844,296.7090759277344,292.218017578125,297.6122741699219,296.7937316894531,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608092416077,1.2974702201518085e-08,0.001060796319507,-0.0330321565270423,0.0,0.0,0.0,-0.0112449303269386,60.0,12.868279457092283,0.0,-7.672442592365769e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.94629881461151e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001047397963702,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.73606079746969e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001047395344357,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0004968293942511,285.156494140625,294.1499938964844,296.6803283691406,292.2141418457031,297.60357666015625,296.7688903808594,285.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856326669918872e-08,0.0010597840882837,-0.0327224507927894,0.0,0.0,0.0,-0.0111862467601895,60.0,12.842811584472656,0.0,-7.657806122551848e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.927218343364076e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001045388708007,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.72122002672404e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001045386088662,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0004958764184266,285.1522827148437,294.1499938964844,296.6211853027344,292.2059020996094,297.5856628417969,296.71697998046875,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.790474891662598,0.0,-7.628447917795712e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,9.927218343364076e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0001045388708007,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.72122002672404e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001045386088662,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0004958764184266,285.1522827148437,294.1499938964844,296.6211853027344,292.2059020996094,297.5856628417969,296.71697998046875,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.790474891662598,0.0,-7.628447917795712e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.91570996120572e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001044176751747,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.71226841607131e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001044174205162,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0004953016759827,285.1498718261719,294.1499938964844,296.584716796875,292.20068359375,297.57452392578125,296.6844482421875,285.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475123156718837e-08,0.0010565245756879,-0.0317250527441501,0.0,0.0,0.0,-0.010997268371284,60.0,12.758282661437988,0.0,-7.610768193444528e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.908025822369382e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0001043367519741,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.706291216891259e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001043364973156,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0004949178546667,285.14825439453125,294.1499938964844,296.56005859375,292.19708251953125,297.56695556640625,296.662353515625,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.736597061157228,0.0,-7.598973894573646e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.88878746284172e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001041341529344,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.691327482461929e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001041339055518,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0004939569626003,285.1444091796875,294.1499938964844,296.49725341796875,292.1877136230469,297.5474853515625,296.60546875,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.030847093090415,0.0,0.0,0.0,-0.0108309360221028,60.0,12.681475639343262,0.0,-7.569487081582339e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.88878746284172e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001041341529344,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.691327482461929e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001041339055518,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0004939569626003,285.1444091796875,294.1499938964844,296.49725341796875,292.1877136230469,297.5474853515625,296.60546875,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.030847093090415,0.0,0.0,0.0,-0.0108309360221028,60.0,12.681475639343262,0.0,-7.569487081582339e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.869569475995375e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001039317794493,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.676379755139351e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001039315320667,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004929971764795,285.14068603515625,294.1499938964844,296.4330444335937,292.1778259277344,297.52716064453125,296.5467224121094,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516197653487,1.19001084541992e-08,0.0010516078909859,-0.030220378190279,0.0,0.0,0.0,-0.0107122100889682,60.0,12.625286102294922,0.0,-7.540089796975735e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.869569475995375e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001039317794493,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.676379755139351e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001039315320667,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004929971764795,285.14068603515625,294.1499938964844,296.4330444335937,292.1778259277344,297.52716064453125,296.5467224121094,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516197653487,1.19001084541992e-08,0.0010516078909859,-0.030220378190279,0.0,0.0,0.0,-0.0107122100889682,60.0,12.625286102294922,0.0,-7.540089796975735e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,9.859985584625974e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001038308473653,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,7.668924808967859e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0001038305999827,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0004925184766761,285.1388854980469,294.1499938964844,296.4005126953125,292.1726989746094,297.5166931152344,296.5167541503906,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780666220317926e-08,0.0010505865793675,-0.0299078021198511,0.0,0.0,0.0,-0.0106529975309968,60.0,12.596853256225586,0.0,-7.525449774448134e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
