time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.850427886703984e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001037301990436,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.661490963073447e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.000103729958937,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,0.000492041115649,285.1371459960937,294.1499938964844,296.3677062988281,292.1674499511719,297.50604248046875,296.4864807128906,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.166156238241456e-08,0.0010495681781321,-0.0295961033552885,0.0,0.0,0.0,-0.0105939526110887,60.0,12.568220138549805,0.0,-7.510865174253922e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.831431816564872e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001035301538649,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.646715675946325e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001035299137583,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004910923307761,285.1337585449219,294.1499938964844,296.301513671875,292.1566772460937,297.48406982421875,296.425048828125,285.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424827306427689e-08,0.0010475439485162,-0.0289765335619449,0.0,0.0,0.0,-0.0104765938594937,60.0,12.510421752929688,0.0,-7.481918373741794e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.831431816564872e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0001035301538649,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.646715675946325e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001035299137583,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004910923307761,285.1337585449219,294.1499938964844,296.301513671875,292.1566772460937,297.48406982421875,296.425048828125,285.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424827306427689e-08,0.0010475439485162,-0.0289765335619449,0.0,0.0,0.0,-0.0104765938594937,60.0,12.510421752929688,0.0,-7.481918373741794e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.812615462578832e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001033320077112,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.632080087205395e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001033317676046,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0004901525680907,285.1304931640625,294.1499938964844,296.2347412109375,292.1455078125,297.4612731933594,296.3627014160156,285.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455501032993,1.1190341986377916e-08,0.0010455389274284,-0.0283628199249506,0.0,0.0,0.0,-0.0103603499010205,60.0,12.452088356018066,0.0,-7.453301975601789e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.812615462578832e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0001033320077112,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,7.632080087205395e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001033317676046,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0004901525680907,285.1304931640625,294.1499938964844,296.2347412109375,292.1455078125,297.4612731933594,296.3627014160156,285.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455501032993,1.1190341986377916e-08,0.0010455389274284,-0.0283628199249506,0.0,0.0,0.0,-0.0103603499010205,60.0,12.452088356018066,0.0,-7.453301975601789e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.79403921519406e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001031363790389,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,7.617630762979388e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0001031361462082,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004892247379757,285.1274108886719,294.1499938964844,296.1676330566406,292.134033203125,297.43768310546875,296.2997131347656,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435703443363,1.0958842722175176e-08,0.001043559401296,-0.0277568884193897,0.0,0.0,0.0,-0.0102455858141183,60.0,12.39335823059082,0.0,-7.425103376590414e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.79403921519406e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0001031363790389,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,7.617630762979388e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0001031361462082,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004892247379757,285.1274108886719,294.1499938964844,296.1676330566406,292.134033203125,297.43768310546875,296.2997131347656,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435703443363,1.0958842722175176e-08,0.001043559401296,-0.0277568884193897,0.0,0.0,0.0,-0.0102455858141183,60.0,12.39335823059082,0.0,-7.425103376590414e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.775726357474924e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001029435297823,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.603387348353863e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0001029432969517,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004883100627921,285.1244812011719,294.1499938964844,296.1005249023437,292.1222839355469,297.41326904296875,296.236328125,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416187578812,1.0730629718125329e-08,0.0010416080476716,-0.0271595288068056,0.0,0.0,0.0,-0.0101324506103992,60.0,12.334424018859863,0.0,-7.397358103844456e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.775726357474924e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001029435297823,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.603387348353863e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0001029432969517,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004883100627921,285.1244812011719,294.1499938964844,296.1005249023437,292.1222839355469,297.41326904296875,296.236328125,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416187578812,1.0730629718125329e-08,0.0010416080476716,-0.0271595288068056,0.0,0.0,0.0,-0.0101324506103992,60.0,12.334424018859863,0.0,-7.397358103844456e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.766735456651077e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,0.0001028488477459,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.59639369789511e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0001028486221912,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.000487861019792,285.12310791015625,294.1499938964844,296.0670471191406,292.1163330078125,297.4006652832031,296.20458984375,285.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406606597825,1.0618588675015417e-08,0.0010406500659883,-0.0268662441521883,0.0,0.0,0.0,-0.0100769074633717,60.0,12.304927825927734,0.0,-7.383754763168326e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.757812222233042e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001027548787533,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.58945316192694e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0001027546459226,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0004874153237324,285.1217346191406,294.1499938964844,296.0336303710937,292.1103515625,297.3878479003906,296.1728515625,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397098958492,1.0507382519620025e-08,0.0010396993020549,-0.0265751406550407,0.0,0.0,0.0,-0.0100217787548899,60.0,12.27546215057373,0.0,-7.370265819872658e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.740125096868724e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0001025686215143,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.575695781270042e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001025683959596,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004865319351665,285.1191101074219,294.1499938964844,295.96728515625,292.0982971191406,297.3618469238281,296.1094665527344,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378247825428,1.02869703866304e-08,0.0010378145379945,-0.0259981472045183,0.0,0.0,0.0,-0.0099125104025006,60.0,12.216608047485352,0.0,-7.343566466033735e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,9.740125096868724e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0001025686215143,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.575695781270042e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0001025683959596,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004865319351665,285.1191101074219,294.1499938964844,295.96728515625,292.0982971191406,297.3618469238281,296.1094665527344,285.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378247825428,1.02869703866304e-08,0.0010378145379945,-0.0259981472045183,0.0,0.0,0.0,-0.0099125104025006,60.0,12.216608047485352,0.0,-7.343566466033735e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.728351869853212e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0001024446391966,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,7.566538261016831e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001024444136419,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.000485943921376,285.117431640625,294.1499938964844,295.9225769042969,292.0900573730469,297.3436889648437,296.066650390625,285.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365701746195,1.0140253969836976e-08,0.0010365600464865,-0.0256140604615211,0.0,0.0,0.0,-0.0098397778347134,60.0,12.176753997802734,0.0,-7.325821371750862e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.722814138513058e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001023863223963,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,7.562231621704996e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001023861041176,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0004856673476751,285.1166381835937,294.1499938964844,295.9017028808594,292.086181640625,297.3351135253906,296.0465087890625,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359799489378,1.0071246947518377e-08,0.0010359698208048,-0.0254334043711423,0.0,0.0,0.0,-0.0098055675625801,60.0,12.157998085021973,0.0,-7.317482442203983e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.705790580483152e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001022070500766,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.548990106442943e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0001022068317979,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004848170792683,285.1142883300781,294.1499938964844,295.8371887207031,292.0740966796875,297.3077392578125,295.9841613769531,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341657325625,9.859105531973e-09,0.0010341559536755,-0.0248780157417058,0.0,0.0,0.0,-0.0097003998234868,60.0,12.099770545959473,0.0,-7.291876613635395e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.705790580483152e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001022070500766,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.548990106442943e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0001022068317979,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004848170792683,285.1142883300781,294.1499938964844,295.8371887207031,292.0740966796875,297.3077392578125,295.9841613769531,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341657325625,9.859105531973e-09,0.0010341559536755,-0.0248780157417058,0.0,0.0,0.0,-0.0097003998234868,60.0,12.099770545959473,0.0,-7.291876613635395e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.689031867310403e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001020305717247,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.535955228377134e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.000102030353446,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004839800822082,285.1120910644531,294.1499938964844,295.7740173339844,292.06207275390625,297.27978515625,295.9226379394531,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323798051103,9.650263699256811e-09,0.0010323701426386,-0.0243312399834394,0.0,0.0,0.0,-0.0095968684181571,60.0,12.042022705078123,0.0,-7.266712742648451e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.689031867310403e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001020305717247,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.535955228377134e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.000102030353446,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004839800822082,285.1120910644531,294.1499938964844,295.7740173339844,292.06207275390625,297.27978515625,295.9226379394531,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323798051103,9.650263699256811e-09,0.0010323701426386,-0.0243312399834394,0.0,0.0,0.0,-0.0095968684181571,60.0,12.042022705078123,0.0,-7.266712742648451e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.680773655418308e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001019436022033,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.529532012995332e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001019433912006,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0004835675936192,285.1110534667969,294.1499938964844,295.7430114746094,292.05615234375,297.2655334472656,295.89239501953125,285.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031499938108,9.547352242122996e-09,0.0010314903920516,-0.0240617971867322,0.0,0.0,0.0,-0.0095458514988422,60.0,12.013445854187012,0.0,-7.254327982764154e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.672561282059178e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001018571128952,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.52314372221008e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0001018569018924,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0004831574042327,285.1100158691406,294.1499938964844,295.71246337890625,292.0502624511719,297.25115966796875,295.8624267578125,285.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306247277185,9.445004778285693e-09,0.0010306152980774,-0.0237938277423381,0.0,0.0,0.0,-0.0094951139762997,60.0,11.985023498535156,0.0,-7.242022803666259e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.65624858508818e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001016853348119,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,7.510455907322466e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001016851238091,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0004823426716029,285.1080627441406,294.1499938964844,295.6528015136719,292.0387268066406,297.2221984863281,295.8030700683594,285.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028886064887,9.241724718833666e-09,0.0010288767516613,-0.0232615731656551,0.0,0.0,0.0,-0.0093943383544683,60.0,11.928526878356934,0.0,-7.217612107979221e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.65624858508818e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001016853348119,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,7.510455907322466e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001016851238091,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,0.0004823426716029,285.1080627441406,294.1499938964844,295.6528015136719,292.0387268066406,297.2221984863281,295.8030700683594,285.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028886064887,9.241724718833666e-09,0.0010288767516613,-0.0232615731656551,0.0,0.0,0.0,-0.0093943383544683,60.0,11.928526878356934,0.0,-7.217612107979221e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.640174539526924e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.000101516052382,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.497952901758254e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001015158486552,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004815398133359,285.10614013671875,294.1499938964844,295.5953063964844,292.02752685546875,297.19305419921875,295.7445068359375,285.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027172897011,9.041409398946598e-09,0.0010271638166159,-0.0227370653301477,0.0,0.0,0.0,-0.0092950332909822,60.0,11.87244701385498,0.0,-7.193597895138738e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.640174539526924e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.000101516052382,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,7.497952901758254e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001015158486552,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004815398133359,285.10614013671875,294.1499938964844,295.5953063964844,292.02752685546875,297.19305419921875,295.7445068359375,285.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027172897011,9.041409398946598e-09,0.0010271638166159,-0.0227370653301477,0.0,0.0,0.0,-0.0092950332909822,60.0,11.87244701385498,0.0,-7.193597895138738e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.624344238545746e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0001013493529171,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.485639798687771e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001013491491903,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0004807491495739,285.1043395996094,294.1499938964844,295.540283203125,292.0167541503906,297.1634521484375,295.68780517578125,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205128520727,0.0,0.0,0.0,-0.0091972379013895,60.0,11.817712783813477,0.0,-7.1699879811149e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.624344238545746e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0001013493529171,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.485639798687771e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001013491491903,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0004807491495739,285.1043395996094,294.1499938964844,295.540283203125,292.0167541503906,297.1634521484375,295.68780517578125,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205128520727,0.0,0.0,0.0,-0.0091972379013895,60.0,11.817712783813477,0.0,-7.1699879811149e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.608723485143857e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001011848507914,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.473489677067846e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001011846543406,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004799689922947,285.1026916503906,294.1499938964844,295.4879455566406,292.00653076171875,297.13348388671875,295.6332397460937,285.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.764339447021484,0.0,-7.146728364659793e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.608723485143857e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001011848507914,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.473489677067846e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001011846543406,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004799689922947,285.1026916503906,294.1499938964844,295.4879455566406,292.00653076171875,297.13348388671875,295.6332397460937,285.3406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.764339447021484,0.0,-7.146728364659793e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.600991324987262e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001011034255498,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.467475370503962e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001011032290989,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0004795827844645,285.1018981933594,294.1499938964844,295.462890625,292.0016784667969,297.1183776855469,295.6068115234375,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229970794171,8.553124430932257e-09,0.0010229885810986,-0.0214584544301033,0.0,0.0,0.0,-0.0090529695153236,60.0,11.73815631866455,0.0,-7.135228941024252e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.593309368938208e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,0.000101022531453,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.461501081706956e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0001010223350021,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004791991086676,285.10113525390625,294.1499938964844,295.4385986328125,291.9969482421875,297.1031799316406,295.5809631347656,285.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457401889927496e-09,0.0010221699485555,-0.0212077833712101,0.0,0.0,0.0,-0.0090055149048566,60.0,11.7123384475708,0.0,-7.123814071974266e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.578098979545756e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001008623512461,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.449669647030532e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001008621547953,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0004784394113812,285.0997314453125,294.1499938964844,295.3925170898437,291.98809814453125,297.0726318359375,295.53106689453125,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205574799329,8.267853957022453e-09,0.001020549214445,-0.0207114052027463,0.0,0.0,0.0,-0.0089115481823682,60.0,11.661808013916016,0.0,-7.10123799763096e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.578098979545756e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001008623512461,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,7.449669647030532e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001008621547953,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0004784394113812,285.0997314453125,294.1499938964844,295.3925170898437,291.98809814453125,297.0726318359375,295.53106689453125,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205574799329,8.267853957022453e-09,0.001020549214445,-0.0207114052027463,0.0,0.0,0.0,-0.0089115481823682,60.0,11.661808013916016,0.0,-7.10123799763096e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.566674998495728e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.000100742043287,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,7.440784247592092e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.0001007418541121,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0004778688307851,285.0987243652344,294.1499938964844,295.35986328125,291.98193359375,297.0492858886719,295.4950256347656,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193400084972,8.125492279020818e-09,0.0010193318594247,-0.0203385837376117,0.0,0.0,0.0,-0.0088409734889864,60.0,11.624598503112791,0.0,-7.084305053695061e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.56309086177498e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0001007043028948,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,7.437996828230098e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001007041137199,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.000477689813124,285.0984191894531,294.1499938964844,295.3500061035156,291.9801025390625,297.0418701171875,295.48394775390625,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189580498263,8.080832891721457e-09,0.0010189500171691,-0.0202216245234012,0.0,0.0,0.0,-0.0088188340887427,60.0,11.613042831420898,0.0,-7.078997299458933e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.548242087475955e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0001005479352897,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.426446973113343e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001005477461148,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004769481893163,285.09722900390625,294.1499938964844,295.31134033203125,291.97296142578125,297.0110168457031,295.4397888183594,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.566137313842772,-0.0,-7.057027318069231e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,9.548242087475955e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,0.0001005479352897,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.426446973113343e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001005477461148,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004769481893163,285.09722900390625,294.1499938964844,295.31134033203125,291.97296142578125,297.0110168457031,295.4397888183594,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.566137313842772,-0.0,-7.057027318069231e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.533484990242869e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001003925281111,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.414968422381207e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0001003923462121,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.00047621113481,285.0961608886719,294.1499938964844,295.2765808105469,291.9667358398437,296.9800720214844,295.3988342285156,285.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711899563389581e-09,0.0010157952783629,-0.0192554034292697,0.0,0.0,0.0,-0.008635938167572,60.0,11.521102905273438,-0.0,-7.03522644585064e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.533484990242869e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001003925281111,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,7.414968422381207e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0001003923462121,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.00047621113481,285.0961608886719,294.1499938964844,295.2765808105469,291.9667358398437,296.9800720214844,295.3988342285156,285.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711899563389581e-09,0.0010157952783629,-0.0192554034292697,0.0,0.0,0.0,-0.008635938167572,60.0,11.521102905273438,-0.0,-7.03522644585064e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
