time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.52613991103135e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001003151846816,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.40925534046255e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0001003149955067,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.000475844281027,285.0956726074219,294.1499938964844,295.26055908203125,291.9639587402344,296.9646301269531,295.3796081542969,285.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620371000882642e-09,0.0010150126181542,-0.0190156865864992,0.0,0.0,0.0,-0.0085905632004141,60.0,11.499295234680176,-0.0,-7.024388537502092e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.518816659692676e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0001002380595309,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.403558993246406e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.000100237877632,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0004754785040859,285.09521484375,294.1499938964844,295.24542236328125,291.9613647460937,296.9491882324219,295.3612060546875,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529110668258454e-09,0.001014232286252,-0.0187766682356596,0.0,0.0,0.0,-0.0085453214123845,60.0,11.47790813446045,-0.0,-7.013590419546746e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.504238551016896e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001000845368253,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.392220140900463e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001000843622023,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004747503553517,285.0943908691406,294.1499938964844,295.2176208496094,291.956787109375,296.9183654785156,295.32672119140625,285.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347447095185089e-09,0.0010126788401976,-0.0183008667081594,0.0,0.0,0.0,-0.0084552634507417,60.0,11.43638515472412,-0.0,-6.992120660243017e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,9.504238551016896e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001000845368253,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.392220140900463e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0001000843622023,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0004747503553517,285.0943908691406,294.1499938964844,295.2176208496094,291.956787109375,296.9183654785156,295.32672119140625,285.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347447095185089e-09,0.0010126788401976,-0.0183008667081594,0.0,0.0,0.0,-0.0084552634507417,60.0,11.43638515472412,-0.0,-6.992120660243017e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.489746298640966e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.993192361434922e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.38094822736457e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.993174899136648e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004740265430882,285.0936889648437,294.1499938964844,295.1929626464844,291.95294189453125,296.8877258300781,295.2953796386719,285.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.166858217999561e-09,0.0010111345909535,-0.0178278665989637,0.0,0.0,0.0,-0.0083657372742891,60.0,11.396512985229492,-0.0,-6.9708100625121e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.489746298640966e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.993192361434922e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,7.38094822736457e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.993174899136648e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004740265430882,285.0936889648437,294.1499938964844,295.1929626464844,291.95294189453125,296.8877258300781,295.2953796386719,285.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111418087035,7.166858217999561e-09,0.0010111345909535,-0.0178278665989637,0.0,0.0,0.0,-0.0083657372742891,60.0,11.396512985229492,-0.0,-6.9708100625121e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.47534354054369e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.978025627788156e-05,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.369745435426012e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.978008165489882e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0004733071837108,285.0931091308594,294.1499938964844,295.171142578125,291.9497985839844,296.8572692871094,295.2670288085937,285.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.987382228373917e-09,0.0010095998877659,-0.0173577722162008,0.0,0.0,0.0,-0.0082767633721232,60.0,11.358177185058594,-0.0,-6.949662889610408e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.47534354054369e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.978025627788156e-05,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.369745435426012e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.978008165489882e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0004733071837108,285.0931091308594,294.1499938964844,295.171142578125,291.9497985839844,296.8572692871094,295.2670288085937,285.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.987382228373917e-09,0.0010095998877659,-0.0173577722162008,0.0,0.0,0.0,-0.0082767633721232,60.0,11.358177185058594,-0.0,-6.949662889610408e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.461033187108114e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.962954936781898e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.358614675467834e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.962938202079386e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004725924227386,285.0926208496094,294.1499938964844,295.15191650390625,291.947265625,296.8270568847656,295.2414245605469,285.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080818319693,6.809054209355736e-09,0.0010080750798806,-0.0168906711041927,0.0,0.0,0.0,-0.0081883585080504,60.0,11.321276664733888,-0.0,-6.928683404794357e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.461033187108114e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.962954936781898e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,7.358614675467834e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.962938202079386e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004725924227386,285.0926208496094,294.1499938964844,295.15191650390625,291.947265625,296.8270568847656,295.2414245605469,285.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080818319693,6.809054209355736e-09,0.0010080750798806,-0.0168906711041927,0.0,0.0,0.0,-0.0081883585080504,60.0,11.321276664733888,-0.0,-6.928683404794357e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.453923121327534e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.955467976396903e-05,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,7.353084947681054e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.955451241694392e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004722373269032,285.0924377441406,294.1499938964844,295.1432189941406,291.9462280273437,296.8121337890625,295.2299499511719,285.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073242010548,6.7204610765259085e-09,0.0010073174489662,-0.0166586134582757,0.0,0.0,0.0,-0.0081444391980767,60.0,11.303503036499023,-0.0,-6.91827253263e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.446834883419795e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.948003571480513e-05,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.347571227001026e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.94798610918224e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0004718832497019,285.09228515625,294.1499938964844,295.13507080078125,291.9453430175781,296.7972412109375,295.2190856933594,285.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065688984468,6.6321277358838415e-09,0.0010065622627735,-0.016427231952548,0.0,0.0,0.0,-0.0081006484106183,60.0,11.28603458404541,-0.0,-6.907900029773374e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.432707156520336e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.93312569335103e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.336582348216325e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.933108958648518e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004711776273325,285.092041015625,294.1499938964844,295.1203308105469,291.94390869140625,296.7677001953125,295.1985168457031,285.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050632990896,6.456083223582709e-09,0.0010050567798316,-0.0159660913050174,0.0,0.0,0.0,-0.0080133751034736,60.0,11.251683235168455,-0.0,-6.88725094732945e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.432707156520336e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.93312569335103e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,7.336582348216325e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.933108958648518e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004711776273325,285.092041015625,294.1499938964844,295.1203308105469,291.94390869140625,296.7677001953125,295.1985168457031,285.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050632990896,6.456083223582709e-09,0.0010050567798316,-0.0159660913050174,0.0,0.0,0.0,-0.0080133751034736,60.0,11.251683235168455,-0.0,-6.88725094732945e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.420955029781908e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.920750017045066e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.327441562665626e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.920733282342552e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0004705906612798,285.0919494628906,294.1499938964844,295.109375,291.94305419921875,296.74322509765625,295.1832275390625,285.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038109030574,6.309641253920972e-09,0.0010038045002147,-0.0155824869871139,0.0,0.0,0.0,-0.0079407775774598,60.0,11.223891258239746,-0.0,-6.870097735145464e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.418716945219784e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,9.918393334373832e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.325700426008552e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,9.91837659967132e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,0.000470478873467,285.0919189453125,294.1499938964844,295.107421875,291.94293212890625,296.73858642578125,295.1803283691406,285.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003572368063,6.281751563363969e-09,0.0010035660816356,-0.0155094293877482,0.0,0.0,0.0,-0.0079269520938396,60.0,11.218597412109377,-0.0,-6.866832791274646e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.40485406317748e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.903794853016734e-05,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.314918184420094e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.903778118314222e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0004697864933405,285.0919189453125,294.1499938964844,295.0961303710937,291.9423217773437,296.7098388671875,295.1640625,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002095057629,6.109010186605701e-09,0.0010020890040323,-0.0150569221004843,0.0,0.0,0.0,-0.0078413160517811,60.0,11.18657684326172,-0.0,-6.846631350754252e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.40485406317748e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.903794853016734e-05,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.314918184420094e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.903778118314222e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0004697864933405,285.0919189453125,294.1499938964844,295.0961303710937,291.9423217773437,296.7098388671875,295.1640625,285.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002095057629,6.109010186605701e-09,0.0010020890040323,-0.0150569221004843,0.0,0.0,0.0,-0.0078413160517811,60.0,11.18657684326172,-0.0,-6.846631350754252e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.3911265139468e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.889338252833112e-05,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,7.30424071662128e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.889322245726362e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0004691008361987,285.0920104980469,294.1499938964844,295.0862121582031,291.9420471191406,296.6814880371094,295.1493530273437,285.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006321826949,5.937945246614618e-09,0.0010006262455135,-0.0146087985485792,0.0,0.0,0.0,-0.0077565121464431,60.0,11.155438423156738,-0.0,-6.826655152281091e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.3911265139468e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,9.889338252833112e-05,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,7.30424071662128e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.889322245726362e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0004691008361987,285.0920104980469,294.1499938964844,295.0862121582031,291.9420471191406,296.6814880371094,295.1493530273437,285.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006321826949,5.937945246614618e-09,0.0010006262455135,-0.0146087985485792,0.0,0.0,0.0,-0.0077565121464431,60.0,11.155438423156738,-0.0,-6.826655152281091e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.384320583194494e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.882171434583142e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.2989467298612e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.882155427476393e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.000468760903459,285.09210205078125,294.1499938964844,295.0816650390625,291.9420166015625,296.6675109863281,295.1426086425781,285.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999074973165,5.853141082923231e-09,0.0009999016765505,-0.0143866408616304,0.0,0.0,0.0,-0.0077144745737314,60.0,11.140220642089844,-0.0,-6.816762976313839e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.377535752719268e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.875025716610252e-05,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.293669477803633e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.875009709503502e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004684219893533,285.0922241210937,294.1499938964844,295.07733154296875,291.9420471191406,296.6535949707031,295.1361389160156,285.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991846745833,5.7685909382598766e-09,0.0009991788538172,-0.0141651462763547,0.0,0.0,0.0,-0.0076725599355995,60.0,11.125137329101562,-0.0,-6.806907038026111e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.36402939260006e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.860802674666048e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.283164450200275e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.860786667559296e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.000467747420771,285.09246826171875,294.1499938964844,295.0693359375,291.94219970703125,296.6259155273437,295.1238098144531,285.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997744500637,5.600291341778529e-09,0.0009977389127016,-0.0137242497876286,0.0,0.0,0.0,-0.0075891222804784,60.0,11.095264434814451,-0.0,-6.787310979916583e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.36402939260006e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.860802674666048e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.283164450200275e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.860786667559296e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,0.000467747420771,285.09246826171875,294.1499938964844,295.0693359375,291.94219970703125,296.6259155273437,295.1238098144531,285.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997744500637,5.600291341778529e-09,0.0009977389127016,-0.0137242497876286,0.0,0.0,0.0,-0.0075891222804784,60.0,11.095264434814451,-0.0,-6.787310979916583e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.3506409029942e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.846704051597044e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.272750372067094e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.846688044490293e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004670787020586,285.09283447265625,294.1499938964844,295.0619201660156,291.9425048828125,296.5986633300781,295.1126403808594,285.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963177144527,5.433461680581786e-09,0.0009963123593479,-0.0132871968671679,0.0,0.0,0.0,-0.0075064180418848,60.0,11.065937995910645,-0.0,-6.767913873773068e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.3506409029942e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.846704051597044e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.272750372067094e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.846688044490293e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004670787020586,285.09283447265625,294.1499938964844,295.0619201660156,291.9425048828125,296.5986633300781,295.1126403808594,285.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963177144527,5.433461680581786e-09,0.0009963123593479,-0.0132871968671679,0.0,0.0,0.0,-0.0075064180418848,60.0,11.065937995910645,-0.0,-6.767913873773068e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.337380470242353e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.832740033743904e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.262436702148989e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.832724754232912e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0004664164152927,285.0932922363281,294.1499938964844,295.0548400878906,291.9428405761719,296.57177734375,295.1024780273437,285.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949047816917,5.268229408272873e-09,0.0009948994265869,-0.0128543199971318,0.0,0.0,0.0,-0.0074245049618184,60.0,11.037081718444824,-0.0,-6.748729219907545e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.337380470242353e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.832740033743904e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.262436702148989e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.832724754232912e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,0.0004664164152927,285.0932922363281,294.1499938964844,295.0548400878906,291.9428405761719,296.57177734375,295.1024780273437,285.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949047816917,5.268229408272873e-09,0.0009948994265869,-0.0128543199971318,0.0,0.0,0.0,-0.0074245049618184,60.0,11.037081718444824,-0.0,-6.748729219907545e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.324264101451264e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.818926628213376e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.252234354382381e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.818912076298147e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0004657612589653,285.09381103515625,294.1499938964844,295.0478515625,291.9431457519531,296.5452575683594,295.0932006835937,285.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104783706855187e-09,0.0009935018606483,-0.0124261174350976,0.0,0.0,0.0,-0.0073434780351817,60.0,11.008584976196287,-0.0,-6.729779045144825e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.324264101451264e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.818926628213376e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.252234354382381e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.818912076298147e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,0.0004657612589653,285.09381103515625,294.1499938964844,295.0478515625,291.9431457519531,296.5452575683594,295.0932006835937,285.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104783706855187e-09,0.0009935018606483,-0.0124261174350976,0.0,0.0,0.0,-0.0073434780351817,60.0,11.008584976196287,-0.0,-6.729779045144825e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.317766671301796e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.812084317672998e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,7.247180474223569e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.81206976575777e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004654367512557,285.0941467285156,294.1499938964844,295.0443115234375,291.9432983398437,296.5321960449219,295.0888671875,285.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238204707397935e-09,0.0009928105864673,-0.0122140021994709,0.0,0.0,0.0,-0.007303346414119,60.0,10.994446754455566,-0.0,-6.720402012661e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.311307076131924e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.805282024899498e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,7.242156425490975e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.805266745388508e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0004651141061913,285.094482421875,294.1499938964844,295.04071044921875,291.9433898925781,296.51922607421875,295.08465576171875,285.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943328857365259e-09,0.0009921223390847,-0.0120031228289008,0.0,0.0,0.0,-0.007263442967087,60.0,10.980354309082031,-0.0,-6.711085376309711e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.298499207943678e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.791793854674324e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.232194184325635e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.791779302759096e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.000464474374894,285.0951843261719,294.1499938964844,295.0331115722656,291.9434509277344,296.4934387207031,295.07647705078125,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.952225685119627,-0.0,-6.692633292004757e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.298499207943678e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.791793854674324e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.232194184325635e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.791779302759096e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.000464474374894,285.0951843261719,294.1499938964844,295.0331115722656,291.9434509277344,296.4934387207031,295.07647705078125,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849887952208,0.0,0.0,0.0,-0.0071843178011476,60.0,10.952225685119627,-0.0,-6.692633292004757e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.286872955271974e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.7795513283927e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.223150896606967e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.779536776477472e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0004638936952687,285.095947265625,294.1499938964844,295.02557373046875,291.9433288574219,296.47003173828125,295.0692138671875,285.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388630714488954e-09,0.0009895177790895,-0.0112054403871297,0.0,0.0,0.0,-0.0071125011891126,60.0,10.92630672454834,-0.0,-6.675905694919494e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.285865962738173e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.778490493772551e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.222368003567681e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.778475941857324e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0004638434038497,285.09600830078125,294.1499938964844,295.0248718261719,291.9432983398437,296.4679870605469,295.0685729980469,285.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725600436329,0.0,0.0,0.0,-0.0071062790229916,60.0,10.924053192138672,-0.0,-6.674457608824015e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.273407340515404e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.765370487002656e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.21267715562135e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.765356662683188e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004632211348507,285.096923828125,294.1499938964844,295.0157165527344,291.9428405761719,296.44287109375,295.0607604980469,285.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.895752906799316,-0.0,-6.65655690568201e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.273407340515404e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.765370487002656e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.21267715562135e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.765356662683188e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004632211348507,285.096923828125,294.1499938964844,295.0157165527344,291.9428405761719,296.44287109375,295.0607604980469,285.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.895752906799316,-0.0,-6.65655690568201e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.261129889637232e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.752441110322252e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.203128188848495e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.752427286002784e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.000462607917143,285.097900390625,294.1499938964844,295.00537109375,291.9420166015625,296.4180603027344,295.0528869628906,285.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180841124979e-09,0.0009867745684459,-0.0103649944067001,0.0,0.0,0.0,-0.0069534764625132,60.0,10.867204666137695,-0.0,-6.638939709091575e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
