time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.261129889637232e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.752441110322252e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.203128188848495e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.752427286002784e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16796875,0.0,0.0,0.000462607917143,285.097900390625,294.1499938964844,295.00537109375,291.9420166015625,296.4180603027344,295.0528869628906,285.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180841124979e-09,0.0009867745684459,-0.0103649944067001,0.0,0.0,0.0,-0.0069534764625132,60.0,10.867204666137695,-0.0,-6.638939709091575e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.255071927327664e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.746062278281896e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,7.19841627869755e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.746047726366668e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0004623053246177,285.09844970703125,294.1499938964844,294.9996643066406,291.9414367675781,296.40576171875,295.0488586425781,285.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242599160875216e-09,0.000986129976809,-0.0101672196760773,0.0,0.0,0.0,-0.0069160591810941,60.0,10.852746963500977,-0.0,-6.63025616631785e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.24905325518921e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.739724191604182e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,7.193734927568585e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.739710367284717e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0004620047402568,285.0989990234375,294.1499938964844,294.9935913085937,291.94073486328125,296.3934936523437,295.04473876953125,285.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167607592364675e-09,0.0009854887612164,-0.009970735758543,0.0,0.0,0.0,-0.0068788831122219,60.0,10.838208198547363,-0.0,-6.621635151304872e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.237133053829892e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.727170981932431e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.184463174780831e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.727157157612965e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0004614093340933,285.10015869140625,294.1499938964844,294.9801330566406,291.9389343261719,296.3691101074219,295.0362548828125,285.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068633454026e-09,0.0009842176223173,-0.0095815509557724,0.0,0.0,0.0,-0.0068052411079406,60.0,10.80888557434082,-0.0,-6.604575020219272e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.237133053829892e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.727170981932431e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,7.184463174780831e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.727157157612965e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0004614093340933,285.10015869140625,294.1499938964844,294.9801330566406,291.9389343261719,296.3691101074219,295.0362548828125,285.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019068633454026e-09,0.0009842176223173,-0.0095815509557724,0.0,0.0,0.0,-0.0068052411079406,60.0,10.80888557434082,-0.0,-6.604575020219272e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.225441317539662e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.714859334053472e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.175369682954624e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.714845509734003e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.000460825394839,285.10137939453125,294.1499938964844,294.9647521972656,291.9365539550781,296.34490966796875,295.0272216796875,285.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873386944519552e-09,0.0009829718619585,-0.009199846535921,0.0,0.0,0.0,-0.0067330198362469,60.0,10.77883529663086,-0.0,-6.587864476159666e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.225441317539662e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.714859334053472e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.175369682954624e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.714845509734003e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.000460825394839,285.10137939453125,294.1499938964844,294.9647521972656,291.9365539550781,296.34490966796875,295.0272216796875,285.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873386944519552e-09,0.0009829718619585,-0.009199846535921,0.0,0.0,0.0,-0.0067330198362469,60.0,10.77883529663086,-0.0,-6.587864476159666e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.213948214892298e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.702755778562278e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.166430441429839e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.702742681838572e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0004602513508871,285.1026916503906,294.1499938964844,294.9471740722656,291.9334716796875,296.32086181640625,295.0175170898437,285.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246194645762,0.0,0.0,0.0,-0.006662025116384,60.0,10.748064041137695,-0.0,-6.571458044390965e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.213948214892298e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.702755778562278e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.166430441429839e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.702742681838572e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0004602513508871,285.1026916503906,294.1499938964844,294.9471740722656,291.9334716796875,296.32086181640625,295.0175170898437,285.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246194645762,0.0,0.0,0.0,-0.006662025116384,60.0,10.748064041137695,-0.0,-6.571458044390965e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.202666842611508e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.6908763225656e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,7.157655636547133e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.690862498246132e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0004596879007294,285.1040954589844,294.1499938964844,294.9271545410156,291.9296875,296.296875,295.0069885253906,285.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896066119534e-09,0.0009805450681596,-0.0084562953561544,0.0,0.0,0.0,-0.0065923375077545,60.0,10.716418266296388,-0.0,-6.555373488481564e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.202666842611508e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.6908763225656e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,7.157655636547133e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,9.690862498246132e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0004596879007294,285.1040954589844,294.1499938964844,294.9271545410156,291.9296875,296.296875,295.0069885253906,285.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896066119534e-09,0.0009805450681596,-0.0084562953561544,0.0,0.0,0.0,-0.0065923375077545,60.0,10.716418266296388,-0.0,-6.555373488481564e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.197127656079827e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.685042459750548e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,7.153346814448014e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.685029363026842e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0004594112106133,285.1048278808594,294.1499938964844,294.9161682128906,291.9274597167969,296.2848815917969,295.00128173828125,285.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520582048111009e-09,0.0009799554245546,-0.0082754371687769,0.0,0.0,0.0,-0.0065581211820244,60.0,10.700101852416992,-0.0,-6.547482911400948e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.191627759719267e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.679250797489658e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.149068551370874e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.679237700765952e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004591364995576,285.1055908203125,294.1499938964844,294.90447998046875,291.925048828125,296.2729187011719,294.9953918457031,285.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452048646934713e-09,0.0009793693898245,-0.008095865137875,0.0,0.0,0.0,-0.0065241465345025,60.0,10.683597564697266,-0.0,-6.53965344099561e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.180745109915732e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.667790436651558e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.140604429878294e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.667777339927852e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.00045859295642,285.1071472167969,294.1499938964844,294.8788452148437,291.9195251464844,296.2489624023437,294.9830627441406,285.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316445118528577e-09,0.0009782090783119,-0.0077405543997883,0.0,0.0,0.0,-0.0064569180831313,60.0,10.65006160736084,-0.0,-6.52417497803981e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.180745109915732e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.667790436651558e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.140604429878294e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.667777339927852e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,0.00045859295642,285.1071472167969,294.1499938964844,294.8788452148437,291.9195251464844,296.2489624023437,294.9830627441406,285.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316445118528577e-09,0.0009782090783119,-0.0077405543997883,0.0,0.0,0.0,-0.0064569180831313,60.0,10.65006160736084,-0.0,-6.52417497803981e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.170077100861818e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.656556358095258e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.13230692781508e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.656543988967314e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.000458060123492,285.1087646484375,294.1499938964844,294.8500061035156,291.9129943847656,296.22491455078125,294.9693908691406,285.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.614837646484377,-0.0,-6.509019812028782e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.170077100861818e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.656556358095258e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,7.13230692781508e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,9.656543988967314e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.000458060123492,285.1087646484375,294.1499938964844,294.8500061035156,291.9129943847656,296.22491455078125,294.9693908691406,285.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.614837646484377,-0.0,-6.509019812028782e-08,0.0,281.8959655761719,283.7969665527344,294.2110595703125,295.34600830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.956294606019243e-21,1.9781473030096216e-21,1.9781473030096216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
