time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.7294921875,0.0,34.90825653076172,1.0,283.2704467773437,284.6922912597656,297.2842102050781,298.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,10018.3076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846275687217712,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.9657579148079094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.79833984375,0.0,286.8330383300781,1895.4371337890625,0.0,846.7845458984375,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.1660461425781,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330643653869,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62144088745117,60.0,11809.7294921875,0.0,34.90825653076172,1.0,283.2704467773437,284.6922912597656,297.2842102050781,298.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,10018.3076171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846275687217712,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.9657579148079094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.79833984375,0.0,286.8330383300781,1895.4371337890625,0.0,846.7845458984375,0.5271963477134705,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.99986732006073,0.99986732006073,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562611103057861,0.7562611103057861,0.0,39.07305908203125,60.0,11504.1123046875,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.65643310546875,297.72662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19785.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147069692611694,1.0,0.0,0.0,2.2570033073425293,2.2570135593414307,3.399051422547928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.2783203125,0.0,390.3504943847656,1895.4371337890625,0.0,554.158203125,0.5680685639381409,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.99986732006073,0.99986732006073,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562611103057861,0.7562611103057861,0.0,39.07305908203125,60.0,11504.1123046875,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.65643310546875,297.72662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19785.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147069692611694,1.0,0.0,0.0,2.2570033073425293,2.2570135593414307,3.399051422547928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.2783203125,0.0,390.3504943847656,1895.4371337890625,0.0,554.158203125,0.5680685639381409,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.2887170910835266,0.0886904671788215,0.6453759670257568,0.6453759670257568,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.5505676269531,297.4244689941406,293.1499938964844,293.1499938964844,283.1499938964844,27915.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224676191806793,1.0,0.0,0.0,1.9000205993652344,1.900030374526977,2.408851287327707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.70263671875,0.0,286.9937438964844,1895.4371337890625,0.0,317.160888671875,0.5091078281402588,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.2887170910835266,0.0886904671788215,0.6453759670257568,0.6453759670257568,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.5505676269531,297.4244689941406,293.1499938964844,293.1499938964844,283.1499938964844,27915.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224676191806793,1.0,0.0,0.0,1.9000205993652344,1.900030374526977,2.408851287327707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.70263671875,0.0,286.9937438964844,1895.4371337890625,0.0,317.160888671875,0.5091078281402588,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135092496872,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760355234146118,0.6760355234146118,0.0,44.71435546875,36.0,11347.087890625,0.0,44.711517333984375,1.0,283.1502380371094,284.64666748046875,296.7299194335937,297.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,22338.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633937537670135,1.0,0.0,0.0,1.8096420764923096,1.809650421142578,2.185137617516375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.060546875,0.0,236.8861846923828,1895.4371337890625,0.0,215.232421875,0.4800427258014679,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135092496872,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.4964534640312195,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760355234146118,0.6760355234146118,0.0,44.71435546875,36.0,11347.087890625,0.0,44.711517333984375,1.0,283.1502380371094,284.64666748046875,296.7299194335937,297.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,22338.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633937537670135,1.0,0.0,0.0,1.8096420764923096,1.809650421142578,2.185137617516375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.060546875,0.0,236.8861846923828,1895.4371337890625,0.0,215.232421875,0.4800427258014679,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0465697348117828,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.0490401722490787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853454232215881,0.050000000745058,0.2326254695653915,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.83154296875,284.9637145996094,1.0,0.1877093017101287,1.0,1.0,0.9907301664352416,1.0,-0.4962122142314911,0.2075031548738479,0.2887090742588043,0.0887207761406898,0.6909258365631104,0.6909258365631104,0.0,44.107852935791016,36.0,11376.7236328125,0.0,44.171173095703125,1.0,283.15008544921875,284.6547546386719,296.85791015625,297.6833801269531,293.1499938964844,293.1499938964844,283.1499938964844,20265.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523555099964142,1.0,0.0,0.0,1.8073590993881223,1.8073670864105225,2.1796276428176498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.42529296875,0.0,228.51931762695312,1895.4371337890625,0.0,198.01173400878903,0.4773797392845154,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0465234816074371,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0489914640784263,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0361849293112754,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.0489914640784263,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878861904144287,0.050000000745058,0.2323944121599197,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.185404896736145,1.0,1.0,0.9888428449630736,1.0,-0.4957193732261657,0.2073502242565155,0.2883691489696502,0.0885957330465316,0.6991719007492065,0.6991719007492065,0.0,42.86992263793945,25.0,11390.0556640625,0.0,43.069820404052734,1.0,283.1500244140625,284.6510314941406,296.9726867675781,297.8089904785156,293.1499938964844,293.1499938964844,283.1499938964844,19393.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508992493152618,1.0,0.0,0.0,1.8152320384979248,1.8152399063110352,2.1986581089095125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.9140625,0.0,227.6176147460937,1895.4371337890625,0.0,195.7569122314453,0.4739896655082702,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.0463826991617679,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.048843216150999,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.0360754318535327,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.048843216150999,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.2316911965608596,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.178435206413269,1.0,1.0,0.985068142414093,1.0,-0.4942197203636169,0.2068441808223724,0.2873755395412445,0.0882108435034751,0.7094335556030273,0.7094335556030273,0.0,39.10260391235352,25.0,11333.0556640625,0.0,39.731143951416016,1.0,283.1499938964844,284.6504821777344,297.1168518066406,297.9805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18163.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361720323562622,1.0,0.0,0.0,1.806975483894348,1.8069829940795896,2.178702374067143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.70947265625,0.0,220.62139892578125,1895.4371337890625,0.0,212.6036529541016,0.4721127450466156,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.0463826991617679,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.048843216150999,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.0360754318535327,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.048843216150999,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960909485816955,0.050000000745058,0.2316911965608596,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.178435206413269,1.0,1.0,0.985068142414093,1.0,-0.4942197203636169,0.2068441808223724,0.2873755395412445,0.0882108435034751,0.7094335556030273,0.7094335556030273,0.0,39.10260391235352,25.0,11333.0556640625,0.0,39.731143951416016,1.0,283.1499938964844,284.6504821777344,297.1168518066406,297.9805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18163.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361720323562622,1.0,0.0,0.0,1.806975483894348,1.8069829940795896,2.178702374067143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.70947265625,0.0,220.62139892578125,1895.4371337890625,0.0,212.6036529541016,0.4721127450466156,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849593877792,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.2064813822507858,0.2865486443042755,0.0878652855753898,0.7130895853042603,0.7130895853042603,0.0,36.11559677124024,25.0,11299.1787109375,0.0,37.09794235229492,1.0,283.1499938964844,284.6386108398437,297.16168212890625,298.0465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17881.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746874332427978,1.0,0.0,0.0,1.815465331077576,1.8154728412628167,2.199223132492989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.15966796875,0.0,222.0600433349609,1895.4371337890625,0.0,233.20748901367188,0.4732043147087097,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452676773071,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849593877792,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.2064813822507858,0.2865486443042755,0.0878652855753898,0.7130895853042603,0.7130895853042603,0.0,36.11559677124024,25.0,11299.1787109375,0.0,37.09794235229492,1.0,283.1499938964844,284.6386108398437,297.16168212890625,298.0465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17881.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746874332427978,1.0,0.0,0.0,1.815465331077576,1.8154728412628167,2.199223132492989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.15966796875,0.0,222.0600433349609,1895.4371337890625,0.0,233.20748901367188,0.4732043147087097,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372634768486,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372634768486,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216030597686,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123111486434937,0.7123111486434937,0.0,33.86663818359375,25.0,11271.3203125,0.0,35.12355422973633,1.0,283.1499938964844,284.6332092285156,297.16290283203125,298.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17961.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807298243045807,1.0,0.0,0.0,1.8167163133621216,1.8167238235473635,2.2022550183464773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.76171875,0.0,222.7257232666016,1895.4371337890625,0.0,243.0313415527344,0.4736179113388061,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372634768486,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372634768486,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216030597686,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123111486434937,0.7123111486434937,0.0,33.86663818359375,25.0,11271.3203125,0.0,35.12355422973633,1.0,283.1499938964844,284.6332092285156,297.16290283203125,298.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17961.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807298243045807,1.0,0.0,0.0,1.8167163133621216,1.8167238235473635,2.2022550183464773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.76171875,0.0,222.7257232666016,1895.4371337890625,0.0,243.0313415527344,0.4736179113388061,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091241836548,0.050000000745058,0.0461515113711357,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091241836548,0.050000000745058,0.0485997647047042,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091241836548,0.050000000745058,0.0358956195414066,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091241836548,0.050000000745058,0.0485997647047042,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126091241836548,0.050000000745058,0.2305363565683365,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669777780771255,1.0,1.0,0.975482165813446,1.0,-0.4917558431625366,0.206173837184906,0.2855820059776306,0.0874195769429206,0.7119497656822205,0.7119497656822205,0.0,32.91264343261719,25.0,11261.2666015625,0.0,34.28815841674805,1.0,283.1499938964844,284.6320495605469,297.16278076171875,298.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,17991.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811552226543426,1.0,0.0,0.0,1.8163586854934688,1.8163663148880005,2.201388298317397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.24462890625,0.0,222.73133850097656,1895.4371337890625,0.0,243.7293243408203,0.4736083149909973,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151391625404358,0.050000000745058,0.0461218543350696,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151391625404358,0.050000000745058,0.0485685355961322,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151391625404358,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151391625404358,0.050000000745058,0.0485685355961322,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151391625404358,0.050000000745058,0.2303882241249084,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654246896505355,1.0,1.0,0.9736470580101012,1.0,-0.4914396703243255,0.2061170488595962,0.2853226065635681,0.0872899517416954,0.7117232084274292,0.7117232084274292,0.0,32.11808013916016,25.0,11253.537109375,0.0,33.59333419799805,1.0,283.1499938964844,284.6312866210937,297.1653747558594,298.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,18008.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380767822265625,1.0,0.0,0.0,1.815974831581116,1.8159823417663568,2.2004577715506457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.185546875,0.0,222.67909240722656,1895.4371337890625,0.0,243.0936279296875,0.4735646247863769,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175547003746033,0.050000000745058,0.0460947416722774,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175547003746033,0.050000000745058,0.0485399849712848,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175547003746033,0.050000000745058,0.0358514674007892,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175547003746033,0.050000000745058,0.0485399849712848,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175547003746033,0.050000000745058,0.2302527874708175,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639904677867889,1.0,1.0,0.971735417842865,1.0,-0.491150826215744,0.206076979637146,0.285073846578598,0.0871600657701492,0.7116134166717529,0.7116134166717529,0.0,31.39141845703125,25.0,11247.2626953125,0.0,32.95866394042969,1.0,283.1499938964844,284.6307067871094,297.1722106933594,298.0563659667969,293.1499938964844,293.1499938964844,283.1499938964844,18013.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796689212322235,1.0,0.0,0.0,1.815603494644165,1.8156110048294067,2.1995580823386265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.349609375,0.0,222.5898895263672,1895.4371337890625,0.0,241.2943420410156,0.4735002517700195,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0460705682635307,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0485145263373851,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0358326621353626,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.0485145263373851,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197961926460266,0.050000000745058,0.2301320284605026,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.162699356675148,1.0,1.0,0.9698278903961182,1.0,-0.49089315533638,0.2060515731573104,0.2848415970802307,0.0870343074202537,0.7115983366966248,0.7115983366966248,0.0,30.743227005004883,25.0,11242.2783203125,0.0,32.39315414428711,1.0,283.1499938964844,284.6302490234375,297.1827087402344,298.0644836425781,293.1499938964844,293.1499938964844,283.1499938964844,18012.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783820569515228,1.0,0.0,0.0,1.815366268157959,1.815373778343201,2.198983111156849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.53564453125,0.0,222.5161590576172,1895.4371337890625,0.0,239.194580078125,0.4734500646591186,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0484713576734066,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0484713576734066,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604830771684646,1.0,1.0,0.9660128355026244,1.0,-0.4904562830924988,0.2060382217168808,0.2844180464744568,0.0867932066321373,0.7118107080459595,0.7118107080459595,0.0,29.643613815307617,25.0,11235.6123046875,0.0,31.43515014648437,1.0,283.1499938964844,284.6293029785156,297.2112121582031,298.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,17998.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760795891284942,1.0,0.0,0.0,1.815474390983581,1.8154819011688232,2.1992451593177975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2666015625,0.0,222.4970245361328,1895.4371337890625,0.0,235.4564514160156,0.4734471142292022,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0484713576734066,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.0484713576734066,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237972736358643,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604830771684646,1.0,1.0,0.9660128355026244,1.0,-0.4904562830924988,0.2060382217168808,0.2844180464744568,0.0867932066321373,0.7118107080459595,0.7118107080459595,0.0,29.643613815307617,25.0,11235.6123046875,0.0,31.43515014648437,1.0,283.1499938964844,284.6293029785156,297.2112121582031,298.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,17998.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760795891284942,1.0,0.0,0.0,1.815474390983581,1.8154819011688232,2.1992451593177975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2666015625,0.0,222.4970245361328,1895.4371337890625,0.0,235.4564514160156,0.4734471142292022,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0459969826042652,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0484370365738868,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0484370365738868,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.2297644466161728,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.158695176243782,1.0,1.0,0.9621978402137756,1.0,-0.4901089370250702,0.2060671150684356,0.2840418517589569,0.0865662693977356,0.7122766971588135,0.7122766971588135,0.0,28.76857185363769,25.0,11232.681640625,0.0,30.67402076721192,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746699094772339,1.0,0.0,0.0,1.8164862394332888,1.81649386882782,2.201697384407453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.1728515625,0.0,222.71844482421875,1895.4371337890625,0.0,233.17922973632807,0.4736186265945434,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0459969826042652,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0484370365738868,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.0484370365738868,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271702408790588,0.050000000745058,0.2297644466161728,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.158695176243782,1.0,1.0,0.9621978402137756,1.0,-0.4901089370250702,0.2060671150684356,0.2840418517589569,0.0865662693977356,0.7122766971588135,0.7122766971588135,0.0,28.76857185363769,25.0,11232.681640625,0.0,30.67402076721192,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746699094772339,1.0,0.0,0.0,1.8164862394332888,1.81649386882782,2.201697384407453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.1728515625,0.0,222.71844482421875,1895.4371337890625,0.0,233.17922973632807,0.4736186265945434,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.2296338826417923,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572438031435012,1.0,1.0,0.9583917856216432,1.0,-0.4898304045200348,0.2061276584863662,0.2837027609348297,0.086352951824665,0.7128896713256836,0.7128896713256836,0.0,28.066139221191406,25.0,11232.5048828125,0.0,30.063825607299805,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740530014038086,1.0,0.0,0.0,1.8182833194732664,1.8182908296585083,2.206055853548605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2001953125,0.0,223.1748962402344,1895.4371337890625,0.0,232.18527221679688,0.473956286907196,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005693435669,0.050000000745058,0.2296338826417923,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572438031435012,1.0,1.0,0.9583917856216432,1.0,-0.4898304045200348,0.2061276584863662,0.2837027609348297,0.086352951824665,0.7128896713256836,0.7128896713256836,0.0,28.066139221191406,25.0,11232.5048828125,0.0,30.063825607299805,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.1559143066406,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740530014038086,1.0,0.0,0.0,1.8182833194732664,1.8182908296585083,2.206055853548605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2001953125,0.0,223.1748962402344,1895.4371337890625,0.0,232.18527221679688,0.473956286907196,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0483873598277568,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0483873598277568,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.2295288145542144,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560636609792709,1.0,1.0,0.9545857310295104,1.0,-0.4896062612533569,0.2062123119831085,0.2833939492702484,0.0861543118953704,0.7135895490646362,0.7135895490646362,0.0,27.50020980834961,25.0,11234.44921875,0.0,29.572729110717773,1.0,283.1499938964844,284.625,297.30987548828125,298.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,17942.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373845487833023,1.0,0.0,0.0,1.820690989494324,1.8206984996795648,2.211901914961345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.86767578125,0.0,223.8258056640625,1895.4371337890625,0.0,231.851303100586,0.474429577589035,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0483873598277568,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.0483873598277568,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323759913444519,0.050000000745058,0.2295288145542144,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560636609792709,1.0,1.0,0.9545857310295104,1.0,-0.4896062612533569,0.2062123119831085,0.2833939492702484,0.0861543118953704,0.7135895490646362,0.7135895490646362,0.0,27.50020980834961,25.0,11234.44921875,0.0,29.572729110717773,1.0,283.1499938964844,284.625,297.30987548828125,298.1885070800781,293.1499938964844,293.1499938964844,283.1499938964844,17942.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373845487833023,1.0,0.0,0.0,1.820690989494324,1.8206984996795648,2.211901914961345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.86767578125,0.0,223.8258056640625,1895.4371337890625,0.0,231.851303100586,0.474429577589035,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334012508392334,0.050000000745058,0.0459409281611442,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334012508392334,0.050000000745058,0.0483780093491077,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334012508392334,0.050000000745058,0.0357318334281444,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334012508392334,0.050000000745058,0.0483780093491077,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334012508392334,0.050000000745058,0.2294844388961792,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555619686841964,1.0,1.0,0.9526826739311218,1.0,-0.489511638879776,0.2062618732452392,0.2832497656345367,0.0860612168908119,0.71396404504776,0.71396404504776,0.0,27.26103973388672,25.0,11236.0986328125,0.0,29.36532592773437,1.0,283.1499938964844,284.62408447265625,297.3251647949219,298.2041931152344,293.1499938964844,293.1499938964844,283.1499938964844,17936.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737944364547729,1.0,0.0,0.0,1.822084188461304,1.8220916986465447,2.2152883616399777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.39404296875,0.0,224.21304321289065,1895.4371337890625,0.0,231.7691345214844,0.474709004163742,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385338783264,0.050000000745058,0.0459329187870025,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385338783264,0.050000000745058,0.048369575291872,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385338783264,0.050000000745058,0.0357256047427654,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385338783264,0.050000000745058,0.048369575291872,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343385338783264,0.050000000745058,0.2294444441795349,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.155107706785202,1.0,1.0,0.9507823586463928,1.0,-0.4894262552261352,0.2063151001930236,0.2831111550331116,0.0859719961881637,0.7143512964248657,0.7143512964248657,0.0,27.04521751403809,25.0,11238.1044921875,0.0,29.17824363708496,1.0,283.1499938964844,284.6231384277344,297.3401184082031,298.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,17930.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737448155879974,1.0,0.0,0.0,1.823575735092163,1.8235832452774048,2.218916677065863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.02880859375,0.0,224.6326904296875,1895.4371337890625,0.0,231.6893005371093,0.4750106930732727,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0459191352128982,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0483550615608692,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0357148833572864,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0483550615608692,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.2293755859136581,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543217897415161,1.0,1.0,0.9469817876815796,1.0,-0.4892793595790863,0.2064300626516342,0.2828493118286133,0.0858068019151687,0.7151591181755066,0.7151591181755066,0.0,26.673458099365234,25.0,11243.048828125,0.0,28.85615348815918,1.0,283.1499938964844,284.6211853027344,297.3695983886719,298.24981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17920.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736174702644348,1.0,0.0,0.0,1.826808333396912,1.826815843582153,2.226790485337915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.61328125,0.0,225.55474853515625,1895.4371337890625,0.0,231.4844665527344,0.4756706655025482,1.0,0.0,3.0,1.0,0.0
