time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0459191352128982,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0483550615608692,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0357148833572864,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.0483550615608692,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.535980224609375,0.050000000745058,0.2293755859136581,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543217897415161,1.0,1.0,0.9469817876815796,1.0,-0.4892793595790863,0.2064300626516342,0.2828493118286133,0.0858068019151687,0.7151591181755066,0.7151591181755066,0.0,26.673458099365234,25.0,11243.048828125,0.0,28.85615348815918,1.0,283.1499938964844,284.6211853027344,297.3695983886719,298.24981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17920.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736174702644348,1.0,0.0,0.0,1.826808333396912,1.826815843582153,2.226790485337915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.61328125,0.0,225.55474853515625,1895.4371337890625,0.0,231.4844665527344,0.4756706655025482,1.0,0.0,3.0,1.0,0.0
17649540,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0459079518914222,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0483432821929454,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0357061848044395,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0483432821929454,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.2293197214603424,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536798328161239,1.0,1.0,0.9431812167167664,1.0,-0.4891601800918579,0.2065536081790924,0.2826065719127655,0.0856608971953392,0.7160080075263977,0.7160080075263977,0.0,26.371337890625,25.0,11249.091796875,0.0,28.594558715820312,1.0,283.1499938964844,284.6191711425781,297.3987731933594,298.2797241210937,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734472692012787,1.0,0.0,0.0,1.8303322792053225,1.8303399085998533,2.235389757743178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.60888671875,0.0,226.57374572753903,1895.4371337890625,0.0,231.21083068847656,0.4763963222503662,1.0,0.0,3.0,1.0,0.0
17649600,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0459079518914222,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0483432821929454,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0357061848044395,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.0483432821929454,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373397469520569,0.050000000745058,0.2293197214603424,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536798328161239,1.0,1.0,0.9431812167167664,1.0,-0.4891601800918579,0.2065536081790924,0.2826065719127655,0.0856608971953392,0.7160080075263977,0.7160080075263977,0.0,26.371337890625,25.0,11249.091796875,0.0,28.594558715820312,1.0,283.1499938964844,284.6191711425781,297.3987731933594,298.2797241210937,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734472692012787,1.0,0.0,0.0,1.8303322792053225,1.8303399085998533,2.235389757743178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.60888671875,0.0,226.57374572753903,1895.4371337890625,0.0,231.21083068847656,0.4763963222503662,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0458988435566425,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0483336895704269,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0483336895704269,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.2292742282152176,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531541645526886,1.0,1.0,0.9393834471702576,1.0,-0.4890630841255188,0.2066828310489654,0.2823802828788757,0.0855344831943512,0.7168923020362854,0.7168923020362854,0.0,26.12496757507324,25.0,11256.033203125,0.0,28.3813419342041,1.0,283.1499938964844,284.6170654296875,297.42791748046875,298.3096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17906.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732577264308929,1.0,0.0,0.0,1.8340933322906487,1.8341009616851809,2.244586028155027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.96826171875,0.0,227.67237854003903,1895.4371337890625,0.0,230.9062347412109,0.477175235748291,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0458988435566425,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0483336895704269,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.0483336895704269,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.538465142250061,0.050000000745058,0.2292742282152176,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531541645526886,1.0,1.0,0.9393834471702576,1.0,-0.4890630841255188,0.2066828310489654,0.2823802828788757,0.0855344831943512,0.7168923020362854,0.7168923020362854,0.0,26.12496757507324,25.0,11256.033203125,0.0,28.3813419342041,1.0,283.1499938964844,284.6170654296875,297.42791748046875,298.3096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17906.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732577264308929,1.0,0.0,0.0,1.8340933322906487,1.8341009616851809,2.244586028155027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.96826171875,0.0,227.67237854003903,1895.4371337890625,0.0,230.9062347412109,0.477175235748291,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390414595603943,0.050000000745058,0.0458942279219627,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390414595603943,0.050000000745058,0.048328835517168,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390414595603943,0.050000000745058,0.0356955118477344,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390414595603943,0.050000000745058,0.048328835517168,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390414595603943,0.050000000745058,0.2292511761188507,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528868228197097,1.0,1.0,0.9371047616004944,1.0,-0.4890139400959015,0.2067624628543853,0.2822514772415161,0.0854678079485893,0.7174384593963623,0.7174384593963623,0.0,26.00002670288086,25.0,11260.578125,0.0,28.27325439453125,1.0,283.1499938964844,284.61578369140625,297.4454345703125,298.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,17903.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731457591056824,1.0,0.0,0.0,1.836450219154358,1.8364578485488887,2.2503584773403418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.94287109375,0.0,228.36550903320312,1895.4371337890625,0.0,230.7263336181641,0.4776650071144104,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393943190574646,0.050000000745058,0.0458914227783679,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393943190574646,0.050000000745058,0.048325877636671,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393943190574646,0.050000000745058,0.0356933288276195,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393943190574646,0.050000000745058,0.048325877636671,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393943190574646,0.050000000745058,0.2292371541261673,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527237594127655,1.0,1.0,0.9355856776237488,1.0,-0.4889840185642242,0.2068161219358444,0.282167911529541,0.0854268670082092,0.7178078889846802,0.7178078889846802,0.0,25.923940658569336,25.0,11263.732421875,0.0,28.207443237304688,1.0,283.1499938964844,284.6148986816406,297.4571228027344,298.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,17901.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730743527412414,1.0,0.0,0.0,1.8380539417266848,1.838061571121216,2.254290620840039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.6435546875,0.0,228.8388061523437,1895.4371337890625,0.0,230.6116638183593,0.477998822927475,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397952795028687,0.050000000745058,0.0458882488310337,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397952795028687,0.050000000745058,0.0483225360512733,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397952795028687,0.050000000745058,0.0356908589601516,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397952795028687,0.050000000745058,0.0483225360512733,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397952795028687,0.050000000745058,0.229221299290657,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525389403104782,1.0,1.0,0.9336867928504944,1.0,-0.4889501929283142,0.2068840712308883,0.2820661067962646,0.0853795111179351,0.7182763814926147,0.7182763814926147,0.0,25.83780288696289,25.0,11267.8330078125,0.0,28.132951736450195,1.0,283.1499938964844,284.61383056640625,297.4717102050781,298.3545837402344,293.1499938964844,293.1499938964844,283.1499938964844,17899.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372989684343338,1.0,0.0,0.0,1.8401000499725344,1.840107798576355,2.2593124526792965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.0849609375,0.0,229.4446563720703,1895.4371337890625,0.0,230.4756774902344,0.4784252941608429,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401601791381836,0.050000000745058,0.0458853729069232,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401601791381836,0.050000000745058,0.0483195073902606,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401601791381836,0.050000000745058,0.0356886237859725,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401601791381836,0.050000000745058,0.0483195073902606,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401601791381836,0.050000000745058,0.2292069345712661,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523712277412414,1.0,1.0,0.931790292263031,1.0,-0.4889195561408996,0.2069525569677353,0.2819669842720032,0.0853363648056984,0.7187514305114746,0.7187514305114746,0.0,25.759735107421875,25.0,11272.080078125,0.0,28.0654525756836,1.0,283.1499938964844,284.6127014160156,297.4862976074219,298.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,17896.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729107081890106,1.0,0.0,0.0,1.8421847820281985,1.8421924114227293,2.2644344710442965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5859375,0.0,230.0639190673828,1895.4371337890625,0.0,230.3488922119141,0.4788603484630584,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0483142957091331,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.2291822135448455,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.152081549167633,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912569761276,0.2817755341529846,0.0852619558572769,0.7197203040122986,0.7197203040122986,0.0,25.62511444091797,25.0,11280.9873046875,0.0,27.949085235595703,1.0,283.1499938964844,284.6104736328125,297.5154113769531,298.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727696239948272,1.0,0.0,0.0,1.846462368965149,1.8464701175689693,2.274963009085696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.75537109375,0.0,231.3404998779297,1895.4371337890625,0.0,230.1224365234375,0.4797545969486236,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0483142957091331,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0356847755610942,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407924056053162,0.050000000745058,0.2291822135448455,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.152081549167633,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912569761276,0.2817755341529846,0.0852619558572769,0.7197203040122986,0.7197203040122986,0.0,25.62511444091797,25.0,11280.9873046875,0.0,27.949085235595703,1.0,283.1499938964844,284.6104736328125,297.5154113769531,298.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727696239948272,1.0,0.0,0.0,1.846462368965149,1.8464701175689693,2.274963009085696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.75537109375,0.0,231.3404998779297,1895.4371337890625,0.0,230.1224365234375,0.4797545969486236,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518436670303344,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322964668274,0.2815913558006286,0.0852015614509582,0.7207123041152954,0.7207123041152954,0.0,25.514766693115234,25.0,11290.3896484375,0.0,27.853731155395508,1.0,283.1499938964844,284.60821533203125,297.54443359375,298.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726478517055511,1.0,0.0,0.0,1.850870370864868,1.850878119468689,2.2858378656565042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.12255859375,0.0,232.66363525390625,1895.4371337890625,0.0,229.9270782470703,0.4806778132915497,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.035681627690792,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413131713867188,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518436670303344,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322964668274,0.2815913558006286,0.0852015614509582,0.7207123041152954,0.7207123041152954,0.0,25.514766693115234,25.0,11290.3896484375,0.0,27.853731155395508,1.0,283.1499938964844,284.60821533203125,297.54443359375,298.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726478517055511,1.0,0.0,0.0,1.850870370864868,1.850878119468689,2.2858378656565042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.12255859375,0.0,232.66363525390625,1895.4371337890625,0.0,229.9270782470703,0.4806778132915497,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482383012771,1.0,1.0,0.9204115271568298,1.0,-0.488788366317749,0.2073753476142883,0.2814130187034607,0.08515415340662,0.7217257022857666,0.7217257022857666,0.0,25.42424964904785,25.0,11300.2373046875,0.0,27.775535583496094,1.0,283.1499938964844,284.6059265136719,297.5733642578125,298.4595031738281,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725414276123047,1.0,0.0,0.0,1.8553951978683472,1.855402946472168,2.2970279189848965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.66552734375,0.0,234.0293426513672,1895.4371337890625,0.0,229.75634765625,0.4816269874572754,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417287826538,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482383012771,1.0,1.0,0.9204115271568298,1.0,-0.488788366317749,0.2073753476142883,0.2814130187034607,0.08515415340662,0.7217257022857666,0.7217257022857666,0.0,25.42424964904785,25.0,11300.2373046875,0.0,27.775535583496094,1.0,283.1499938964844,284.6059265136719,297.5733642578125,298.4595031738281,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725414276123047,1.0,0.0,0.0,1.8553951978683472,1.855402946472168,2.2970279189848965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.66552734375,0.0,234.0293426513672,1895.4371337890625,0.0,229.75634765625,0.4816269874572754,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874994754791,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227612137794495,0.7227612137794495,0.0,25.34988594055176,25.0,11310.5048828125,0.0,27.71131706237793,1.0,283.1499938964844,284.6036376953125,297.6021728515625,298.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724473416805267,1.0,0.0,0.0,1.860030174255371,1.860037922859192,2.3085185318905135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.376953125,0.0,235.4354248046875,1895.4371337890625,0.0,229.6054534912109,0.482600450515747,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094349861145,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874994754791,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227612137794495,0.7227612137794495,0.0,25.34988594055176,25.0,11310.5048828125,0.0,27.71131706237793,1.0,283.1499938964844,284.6036376953125,297.6021728515625,298.4893493652344,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724473416805267,1.0,0.0,0.0,1.860030174255371,1.860037922859192,2.3085185318905135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.376953125,0.0,235.4354248046875,1895.4371337890625,0.0,229.6054534912109,0.482600450515747,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0356760323047637,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.2291260659694671,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514177173376083,1.0,1.0,0.9147224426269532,1.0,-0.4887469708919525,0.2075934410095214,0.281153529882431,0.0851052105426788,0.7232874035835266,0.7232874035835266,0.0,25.317626953125,25.0,11315.7841796875,0.0,27.6834659576416,1.0,283.1499938964844,284.6024780273437,297.6165466308594,298.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724043667316437,1.0,0.0,0.0,1.8623862266540527,1.862393975257873,2.3143705618622334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.29150390625,0.0,236.1527404785156,1895.4371337890625,0.0,229.5365753173828,0.483095645904541,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862934112549,0.050000000745058,0.0458681210875511,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862934112549,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862934112549,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862934112549,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423862934112549,0.050000000745058,0.2291207611560821,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571533203125,284.9515686035156,1.0,0.1513543725013733,1.0,1.0,0.9128283858299256,1.0,-0.4887356460094452,0.207666590809822,0.2810690402984619,0.0850951373577117,0.7238211631774902,0.7238211631774902,0.0,25.288354873657227,25.0,11321.177734375,0.0,27.6581974029541,1.0,283.1499938964844,284.601318359375,297.6308898925781,298.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723641335964203,1.0,0.0,0.0,1.8647719621658323,1.864779710769653,2.3203037358143774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.25244140625,0.0,236.88052368164065,1895.4371337890625,0.0,229.4720458984375,0.4835971295833587,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451767921447,1.0,1.0,0.9090402722358704,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249130606651306,0.7249130606651306,0.0,25.23792839050293,25.0,11332.30859375,0.0,27.614675521850582,1.0,283.1499938964844,284.59893798828125,297.6595458984375,298.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722918927669525,1.0,0.0,0.0,1.8696434497833248,1.869651198387146,2.332442505803556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.318359375,0.0,238.37124633789065,1895.4371337890625,0.0,229.35623168945312,0.4846214056015014,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0458662956953048,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.2291116416454315,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451767921447,1.0,1.0,0.9090402722358704,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249130606651306,0.7249130606651306,0.0,25.23792839050293,25.0,11332.30859375,0.0,27.614675521850582,1.0,283.1499938964844,284.59893798828125,297.6595458984375,298.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722918927669525,1.0,0.0,0.0,1.8696434497833248,1.869651198387146,2.332442505803556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.318359375,0.0,238.37124633789065,1895.4371337890625,0.0,229.35623168945312,0.4846214056015014,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511555016040802,1.0,1.0,0.9052521586418152,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.726029634475708,0.726029634475708,0.0,25.19652938842773,25.0,11343.7998046875,0.0,27.57895851135254,1.0,283.1499938964844,284.5965576171875,297.68804931640625,298.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722300231456756,1.0,0.0,0.0,1.8746347427368164,1.8746426105499268,2.344912957141787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.52734375,0.0,239.9063720703125,1895.4371337890625,0.0,229.25704956054688,0.4856718182563782,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428217649459839,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511555016040802,1.0,1.0,0.9052521586418152,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.726029634475708,0.726029634475708,0.0,25.19652938842773,25.0,11343.7998046875,0.0,27.57895851135254,1.0,283.1499938964844,284.5965576171875,297.68804931640625,298.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722300231456756,1.0,0.0,0.0,1.8746347427368164,1.8746426105499268,2.344912957141787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.52734375,0.0,239.9063720703125,1895.4371337890625,0.0,229.25704956054688,0.4856718182563782,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806828737259,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271599173545837,0.7271599173545837,0.0,25.16200828552246,25.0,11355.5048828125,0.0,27.549184799194336,1.0,283.1499938964844,284.5941467285156,297.7164001464844,298.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721998929977417,1.0,0.0,0.0,1.8797147274017327,1.879722595214844,2.357639061756345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.8095703125,0.0,241.4780731201172,1895.4371337890625,0.0,229.2087860107422,0.4867424666881561,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806828737259,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271599173545837,0.7271599173545837,0.0,25.16200828552246,25.0,11355.5048828125,0.0,27.549184799194336,1.0,283.1499938964844,284.5941467285156,297.7164001464844,298.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721998929977417,1.0,0.0,0.0,1.8797147274017327,1.879722595214844,2.357639061756345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.8095703125,0.0,241.4780731201172,1895.4371337890625,0.0,229.2087860107422,0.4867424666881561,1.0,0.0,3.0,1.0,0.0
17650980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378569364547,1.0,1.0,0.8988882899284363,1.0,-0.4886795282363891,0.2082098871469497,0.2804696261882782,0.0851168483495712,0.7279316186904907,0.7279316186904907,0.0,25.142257690429688,25.0,11363.4912109375,0.0,27.532155990600582,1.0,283.1499938964844,284.59246826171875,297.7353820800781,298.6278686523437,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722058534622192,1.0,0.0,0.0,1.883208513259888,1.8832162618637085,2.3664109960463975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.42626953125,0.0,242.5650787353516,1895.4371337890625,0.0,229.21832275390625,0.4874800443649292,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0458625592291355,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0482954829931259,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.0482954829931259,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431174635887146,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510197073221206,1.0,1.0,0.8976761102676392,1.0,-0.4886763393878937,0.2082583606243133,0.2804179787635803,0.0851246267557144,0.7282946705818176,0.7282946705818176,0.0,25.13388061523437,25.0,11367.248046875,0.0,27.52493667602539,1.0,283.1499938964844,284.5917053222656,297.7442321777344,298.6371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722127079963684,1.0,0.0,0.0,1.884859085083008,1.8848669528961184,2.370561134057425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.05712890625,0.0,243.0804138183593,1895.4371337890625,0.0,229.2293395996093,0.4878288805484772,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509930044412613,1.0,1.0,0.8957821130752563,1.0,-0.4886716902256012,0.2083348035812378,0.2803368866443634,0.0851378142833709,0.7288618683815002,0.7288618683815002,0.0,25.121564865112305,25.0,11373.11328125,0.0,27.51432228088379,1.0,283.1499938964844,284.5904541015625,297.75799560546875,298.6514892578125,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722313046455383,1.0,0.0,0.0,1.887444257736206,1.8874521255493164,2.377068426540065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.15771484375,0.0,243.88961791992188,1895.4371337890625,0.0,229.2591094970703,0.4883756339550018,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0482946075499057,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0482946075499057,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687751531601,1.0,1.0,0.8938900828361511,1.0,-0.4886674880981445,0.2084117531776428,0.2802557349205017,0.0851530060172081,0.7294288277626038,0.7294288277626038,0.0,25.110389709472656,25.0,11378.9736328125,0.0,27.504697799682617,1.0,283.1499938964844,284.5892333984375,297.7716064453125,298.6657409667969,293.1499938964844,293.1499938964844,283.1499938964844,17868.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722537159919739,1.0,0.0,0.0,1.890035629272461,1.8900434970855715,2.383599877475717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.240234375,0.0,244.7032928466797,1895.4371337890625,0.0,229.29502868652344,0.4889241755008697,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273648262024,1.0,1.0,0.8901060819625854,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305645942687988,0.7305645942687988,0.0,25.09128761291504,25.0,11390.6982421875,0.0,27.48824882507324,1.0,283.1499938964844,284.5867614746094,297.79840087890625,298.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722964823246002,1.0,0.0,0.0,1.895235896110535,1.8952438831329343,2.396734544163337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.36083984375,0.0,246.3431396484375,1895.4371337890625,0.0,229.3635711669922,0.4900260269641876,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273648262024,1.0,1.0,0.8901060819625854,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305645942687988,0.7305645942687988,0.0,25.09128761291504,25.0,11390.6982421875,0.0,27.48824882507324,1.0,283.1499938964844,284.5867614746094,297.79840087890625,298.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722964823246002,1.0,0.0,0.0,1.895235896110535,1.8952438831329343,2.396734544163337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.36083984375,0.0,246.3431396484375,1895.4371337890625,0.0,229.3635711669922,0.4900260269641876,1.0,0.0,3.0,1.0,0.0
