time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337964475154876,0.2090339958667755,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614831209182,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410054206848,1.0,-0.7873492240905762,0.3429561555385589,0.4443930983543396,0.1976026445627212,1.0,1.0,0.0,23.04340934753418,31.0,18964.619140625,0.0,58.57305908203125,1.0,283.1499938964844,284.34283447265625,298.703369140625,300.0763244628906,293.1499938964844,293.1499938964844,283.04998779296875,32600.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777477085590362,1.0,0.0,0.0,3.803274631500244,3.80329966545105,9.651807886257302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.841796875,0.0,1683.967529296875,1895.4371337890625,0.0,443.1683044433594,0.93888258934021,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.99678373336792,0.2428397089242935,0.2145619988441467,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.833599328994751,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593141496181488,0.050000000745058,0.0354386530816555,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405893445014954,0.1422550231218338,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593141496181488,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227827906608582,1.0,-0.8695598244667053,0.3804696798324585,0.4890901446342468,0.22160504758358,1.0,1.0,0.0,21.307262420654297,25.0,20999.77734375,0.0,70.96553802490234,1.0,283.0521545410156,284.3513488769531,298.748046875,300.2586364746094,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067181587219238,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.92822265625,0.0,1794.2333984375,1895.4371337890625,0.0,527.9652099609375,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.99678373336792,0.2428397089242935,0.2145619988441467,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.833599328994751,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593141496181488,0.050000000745058,0.0354386530816555,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405893445014954,0.1422550231218338,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593141496181488,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227827906608582,1.0,-0.8695598244667053,0.3804696798324585,0.4890901446342468,0.22160504758358,1.0,1.0,0.0,21.307262420654297,25.0,20999.77734375,0.0,70.96553802490234,1.0,283.0521545410156,284.3513488769531,298.748046875,300.2586364746094,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067181587219238,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.92822265625,0.0,1794.2333984375,1895.4371337890625,0.0,527.9652099609375,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473334372043609,0.2066028118133545,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385575413703918,0.1396812498569488,0.133997842669487,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189163684845,1.0,1.0,0.7215536832809448,1.0,-0.8839220404624939,0.3877586126327514,0.4961634278297424,0.2247127592563629,1.0,1.0,0.0,21.158451080322266,25.0,21780.44921875,0.0,71.01580810546875,1.0,282.7958068847656,284.14825439453125,298.7975158691406,300.4441833496094,293.1499938964844,293.1499938964844,282.75,34458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285295248031616,1.0,0.0,0.0,3.909935474395752,3.909961700439453,1.0200758424616652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.22900390625,0.0,1829.6864013671875,1895.4371337890625,0.0,602.6502685546875,0.9626179933547974,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763836860657,0.2088518738746643,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765894889832,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839071035385,1.0,1.0,0.7208559513092041,1.0,-0.8848363161087036,0.3880283832550049,0.4968079328536987,0.2259611636400222,0.9819489121437072,0.9819489121437072,0.0,21.39837074279785,25.0,21695.951171875,0.0,71.53141021728516,1.0,282.7562866210937,284.080810546875,298.7464599609375,300.36279296875,293.1499938964844,293.1499938964844,282.45001220703125,35080.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402787327766418,1.0,0.0,0.0,3.925661087036133,3.925687789916992,1.0282977882525302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.99267578125,0.0,1854.6246337890625,1895.4371337890625,0.0,647.230224609375,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610366344451904,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430322647095,0.1414231806993484,0.0988643169403076,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.719675600528717,1.0,-0.9295697808265686,0.4090770483016968,0.5204927325248718,0.2381321340799331,0.8050944209098816,0.8050944209098816,0.0,19.69854164123535,25.0,22786.3359375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.702392578125,300.3834533691406,293.1499938964844,293.1499938964844,282.45001220703125,45392.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577793717384338,1.0,0.0,0.0,3.682057857513428,3.68208384513855,9.046373747878532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.4140625,0.0,1640.0201416015625,1895.4371337890625,0.0,719.7965698242188,0.9166927337646484,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632937729358673,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007554769516,0.0991699323058128,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518079519271851,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412162780761,1.0,1.0,0.7194604873657227,1.0,-0.9312585592269896,0.4098477065563202,0.5214108228683472,0.2388150095939636,0.7921550869941711,0.7921550869941711,0.0,19.793420791625977,28.0,22772.40234375,0.0,77.19561004638672,1.0,282.4570617675781,283.9604797363281,298.68048095703125,300.3493347167969,293.1499938964844,293.1499938964844,282.75,46702.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581484436988831,1.0,0.0,0.0,3.5960888862609863,3.596114158630371,8.628873615634802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.755859375,0.0,1552.9100341796875,1895.4371337890625,0.0,721.4102783203125,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180650234222412,1.0,-0.9432490468025208,0.4154530465602875,0.5277960300445557,0.243234097957611,0.9727970361709596,0.9727970361709596,0.0,20.852338790893555,31.0,22963.982421875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.55548095703125,300.1439208984375,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406186580657959,1.0,0.0,0.0,3.657049179077149,3.657072544097901,8.923904033508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.712890625,0.0,1513.4600830078125,1895.4371337890625,0.0,648.5680541992188,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180650234222412,1.0,-0.9432490468025208,0.4154530465602875,0.5277960300445557,0.243234097957611,0.9727970361709596,0.9727970361709596,0.0,20.852338790893555,31.0,22963.982421875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.55548095703125,300.1439208984375,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406186580657959,1.0,0.0,0.0,3.657049179077149,3.657072544097901,8.923904033508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.712890625,0.0,1513.4600830078125,1895.4371337890625,0.0,648.5680541992188,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160344123840332,1.0,-0.9623820781707764,0.4248007833957672,0.5375812649726868,0.2491504997014999,0.8508972525596619,0.8508972525596619,0.0,21.98786735534668,34.0,23829.921875,0.0,86.58631896972656,1.0,282.4566345214844,284.0216369628906,298.6694641113281,300.3694152832031,293.1499938964844,293.1499938964844,282.75,38927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577822923660278,1.0,0.0,0.0,3.6301112174987793,3.630135536193848,8.792920311861963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.71923828125,0.0,1532.9407958984375,1895.4371337890625,0.0,719.8091430664062,0.901498317718506,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160344123840332,1.0,-0.9623820781707764,0.4248007833957672,0.5375812649726868,0.2491504997014999,0.8508972525596619,0.8508972525596619,0.0,21.98786735534668,34.0,23829.921875,0.0,86.58631896972656,1.0,282.4566345214844,284.0216369628906,298.6694641113281,300.3694152832031,293.1499938964844,293.1499938964844,282.75,38927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577822923660278,1.0,0.0,0.0,3.6301112174987793,3.630135536193848,8.792920311861963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.71923828125,0.0,1532.9407958984375,1895.4371337890625,0.0,719.8091430664062,0.901498317718506,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135636746883392,0.0872071981430053,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.158935859799385,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881971836090088,0.1380544304847717,0.0716257393360138,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521284580230713,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.71400386095047,1.0,-1.1215214729309082,0.503905713558197,0.617615818977356,0.28325155377388,1.0,1.0,0.0,15.37822437286377,54.0,26673.701171875,0.0,109.42729949951172,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.36749267578125,293.1499938964844,293.1499938964844,282.45001220703125,31744.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533648133277893,1.0,0.0,0.0,3.75324821472168,3.753272533416748,9.399566920365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.08642578125,0.0,1618.362060546875,1895.4371337890625,0.0,700.7673950195312,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135636746883392,0.0872071981430053,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.158935859799385,0.0918333753943443,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881971836090088,0.1380544304847717,0.0716257393360138,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521284580230713,0.0918333753943443,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.71400386095047,1.0,-1.1215214729309082,0.503905713558197,0.617615818977356,0.28325155377388,1.0,1.0,0.0,15.37822437286377,54.0,26673.701171875,0.0,109.42729949951172,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.36749267578125,293.1499938964844,293.1499938964844,282.45001220703125,31744.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533648133277893,1.0,0.0,0.0,3.75324821472168,3.753272533416748,9.399566920365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.08642578125,0.0,1618.362060546875,1895.4371337890625,0.0,700.7673950195312,0.925242245197296,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814833164215088,0.3281168341636657,0.0933340117335319,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814833164215088,0.1660500913858413,0.0982852131128311,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.97774475812912,0.1410678029060363,0.0969597250223159,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814833164215088,0.1584532558917999,0.0982852131128311,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573282599449158,0.128412052989006,0.5841666460037231,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.97088623046875,297.8757629394531,285.2279052734375,1.0,0.2117646187543869,1.0,1.0,0.7129886150360107,1.0,-1.165056228637695,0.5262783765792847,0.6387778520584106,0.2916021347045898,1.0,1.0,0.0,16.279783248901367,54.0,28210.8984375,0.0,122.03889465332033,1.0,282.4963684082031,284.2821044921875,298.767822265625,300.70806884765625,293.1499938964844,293.1499938964844,282.45001220703125,32681.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756098031997681,1.0,0.0,0.0,3.8078105449676514,3.807835578918457,9.67484425018483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.05322265625,0.0,1690.027587890625,1895.4371337890625,0.0,801.9043579101562,0.9383100271224976,1.0,0.0,3.0,1.0,0.0
17657760,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050072431564332,0.3364012241363525,0.1099511757493019,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050072431564332,0.1708625704050064,0.1157838776707649,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.9544863104820251,0.140005886554718,0.0984192043542862,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050072431564332,0.1626725792884826,0.1157838776707649,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.920242428779602,0.1267886608839035,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9656066894531,297.8507080078125,285.2261657714844,1.0,0.2216299176216125,1.0,1.0,0.7130752205848694,1.0,-1.2166125774383545,0.5525826215744019,0.6640300154685974,0.3008503317832947,1.0,1.0,0.0,17.954883575439453,74.0,29326.619140625,0.0,139.42347717285156,1.0,282.4564514160156,284.2732849121094,298.7918395996094,300.778076171875,293.1499938964844,293.1499938964844,282.1499938964844,33416.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942638516426086,1.0,0.0,0.0,3.8503708839416495,3.8503963947296143,9.892326033877907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.3046875,0.0,1747.3323974609375,1895.4371337890625,0.0,897.3637084960938,0.948442041873932,1.0,0.0,3.0,1.0,0.0
17657820,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.9453226327896118,0.3435159921646118,0.1419374346733093,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.976385235786438,0.1723472625017166,0.1641731858253479,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.902818500995636,0.1394575089216232,0.0977868437767028,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9576529264450072,0.1626535952091217,0.1548601984977722,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8717228770256042,0.1256248652935028,0.5667808651924133,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9618530273437,297.7967834472656,285.1792907714844,1.0,0.2471595853567123,1.0,1.0,0.7132484316825867,1.0,-1.3595492839813232,0.6259990334510803,0.7335501909255981,0.3257737755775451,1.0,1.0,0.0,21.940269470214844,94.0,33028.25390625,0.0,192.11219787597656,1.0,282.1551818847656,284.1675720214844,298.8119812011719,301.0294189453125,293.1499938964844,293.1499938964844,281.8500061035156,34447.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634619951248169,1.0,0.0,0.0,3.909313440322876,3.909339904785156,1.01975126653997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.60400390625,0.0,1828.8134765625,1895.4371337890625,0.0,1137.9757080078125,0.96246999502182,1.0,0.0,3.0,1.0,0.0
17657880,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.9453226327896118,0.3435159921646118,0.1419374346733093,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.976385235786438,0.1723472625017166,0.1641731858253479,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.902818500995636,0.1394575089216232,0.0977868437767028,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.9576529264450072,0.1626535952091217,0.1548601984977722,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.8717228770256042,0.1256248652935028,0.5667808651924133,285.163330078125,284.95001220703125,300.3248596191406,295.6309509277344,298.9618530273437,297.7967834472656,285.1792907714844,1.0,0.2471595853567123,1.0,1.0,0.7132484316825867,1.0,-1.3595492839813232,0.6259990334510803,0.7335501909255981,0.3257737755775451,1.0,1.0,0.0,21.940269470214844,94.0,33028.25390625,0.0,192.11219787597656,1.0,282.1551818847656,284.1675720214844,298.8119812011719,301.0294189453125,293.1499938964844,293.1499938964844,281.8500061035156,34447.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634619951248169,1.0,0.0,0.0,3.909313440322876,3.909339904785156,1.01975126653997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.60400390625,0.0,1828.8134765625,1895.4371337890625,0.0,1137.9757080078125,0.96246999502182,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9983755350112916,0.333514541387558,0.2399729341268539,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8591597676277161,0.170419692993164,0.1622758954763412,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8067246079444885,0.1401373744010925,0.0983411073684692,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8450588583946228,0.1621577888727188,0.1541868448257446,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7769952416419983,0.1250918954610824,0.5659614205360413,285.09161376953125,284.95001220703125,300.3482360839844,295.64239501953125,298.9170837402344,297.6770324707031,285.0998840332031,1.0,0.2749644517898559,1.0,1.0,0.7134103178977966,1.0,-1.46510112285614,0.6797518134117126,0.7853493094444275,0.3463799357414245,1.0,1.0,0.0,32.21084976196289,94.0,35952.890625,0.0,258.768310546875,1.0,281.8569641113281,284.0325012207031,298.8035888671875,301.221435546875,293.1499938964844,293.1499938964844,281.8500061035156,35039.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675041913986206,1.0,0.0,0.0,3.942786455154419,3.9428131580352783,1.0372890528742571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.8212890625,0.0,1876.19384765625,1895.4371337890625,0.0,1364.3505859375,0.9704341292381288,1.0,0.0,3.0,1.0,0.0
17658000,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9990000128746032,0.3322851657867431,0.2460404336452484,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8529675602912903,0.1703969836235046,0.1622383892536163,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8008902668952942,0.1402175426483154,0.098407931625843,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8392757177352905,0.1621918976306915,0.1542200446128845,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7712329626083374,0.1250446736812591,0.5659108757972717,285.098388671875,284.95001220703125,300.3500061035156,295.643310546875,298.9119567871094,297.6649780273437,285.10748291015625,1.0,0.2770139276981354,1.0,1.0,0.713421642780304,1.0,-1.4722214937210083,0.683330237865448,0.7888912558555603,0.3479511439800262,1.0,1.0,0.0,33.10105514526367,112.0,36090.984375,0.0,264.0363464355469,1.0,281.8556213378906,284.0380249023437,298.7973937988281,301.21954345703125,293.1499938964844,293.1499938964844,281.54998779296875,35070.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687812209129333,1.0,0.0,0.0,3.944530487060547,3.944557428359986,1.0382069604020217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.9462890625,0.0,1878.684814453125,1895.4371337890625,0.0,1373.6324462890625,0.9708490371704102,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.931584656238556,0.3132688701152801,0.2860290110111236,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.756812334060669,0.1703312844038009,0.1627159863710403,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135666012763977,0.1412204056978225,0.0997147336602211,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7456964254379272,0.1626873761415481,0.1553938835859298,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826205253601074,0.123656041920185,0.5646710395812988,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.83038330078125,297.48419189453125,284.9549865722656,1.0,0.3063919246196747,1.0,1.0,0.7156664729118347,1.0,-1.5159831047058103,0.704469621181488,0.8115135431289673,0.3573142886161804,1.0,1.0,0.0,53.43336486816406,100.0,37826.97265625,0.0,337.00262451171875,1.0,281.556396484375,283.8422546386719,298.7725524902344,301.3473205566406,293.1499938964844,293.1499938964844,281.25,35449.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949337720870972,1.0,0.0,0.0,3.9655191898345934,3.965546369552612,1.0492848332432914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.8994140625,0.0,1908.876220703125,1895.4371337890625,0.0,1571.003173828125,0.9758405089378356,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.931584656238556,0.3132688701152801,0.2860290110111236,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.756812334060669,0.1703312844038009,0.1627159863710403,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135666012763977,0.1412204056978225,0.0997147336602211,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7456964254379272,0.1626873761415481,0.1553938835859298,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826205253601074,0.123656041920185,0.5646710395812988,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.83038330078125,297.48419189453125,284.9549865722656,1.0,0.3063919246196747,1.0,1.0,0.7156664729118347,1.0,-1.5159831047058103,0.704469621181488,0.8115135431289673,0.3573142886161804,1.0,1.0,0.0,53.43336486816406,100.0,37826.97265625,0.0,337.00262451171875,1.0,281.556396484375,283.8422546386719,298.7725524902344,301.3473205566406,293.1499938964844,293.1499938964844,281.25,35449.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949337720870972,1.0,0.0,0.0,3.9655191898345934,3.965546369552612,1.0492848332432914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.8994140625,0.0,1908.876220703125,1895.4371337890625,0.0,1571.003173828125,0.9758405089378356,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8689306974411011,0.3071200549602508,0.2784699201583862,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7186848521232605,0.1704093217849731,0.1633481532335281,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6744325757026672,0.1417264640331268,0.1005762666463851,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7082327604293823,0.1629848182201385,0.1562954932451248,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6419990658760071,0.1215785518288612,0.5586100816726685,284.78131103515625,284.95001220703125,300.4070129394531,295.6737976074219,298.8016967773437,297.4080505371094,284.795654296875,1.0,0.3210376501083374,1.0,1.0,0.7178489565849304,1.0,-1.5089991092681885,0.7001429796218872,0.8088560700416565,0.3551948964595794,0.8045269250869751,0.8045269250869751,0.0,68.41748046875,100.0,37672.26953125,0.0,370.6919250488281,1.0,281.2566833496094,283.7171325683594,298.71807861328125,301.2956237792969,293.1499938964844,293.1499938964844,281.25,46686.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066303491592407,1.0,0.0,0.0,3.638593673706055,3.6386194229125977,8.834061304696661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.90673828125,0.0,1600.2266845703125,1895.4371337890625,0.0,1663.46630859375,0.9098480939865112,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680128455162048,0.3070659637451172,0.2783828675746918,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180554270744324,0.1704202145338058,0.1633633822202682,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.673796534538269,0.1417422294616699,0.1005933731794357,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7075576782226562,0.1629984974861145,0.1563149839639663,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413315534591675,0.1215216442942619,0.558392345905304,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.40673828125,284.8009338378906,1.0,0.3213060796260834,1.0,1.0,0.7179112434387207,1.0,-1.508695125579834,0.6999717354774475,0.8087233901023865,0.3550962209701538,0.8047931790351868,0.8047931790351868,0.0,68.7130355834961,88.0,37651.96484375,0.0,371.297607421875,1.0,281.2560729980469,283.7234191894531,298.7143859863281,301.28759765625,293.1499938964844,293.1499938964844,281.54998779296875,46623.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064305543899536,1.0,0.0,0.0,3.627049207687378,3.627074956893921,8.778093274486309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.45166015625,0.0,1586.7718505859375,1895.4371337890625,0.0,1661.8665771484375,0.9075694680213928,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560938835144043,0.3069647252559662,0.2776103913784027,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7093883752822876,0.1708484143018722,0.1637427657842636,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.665445864200592,0.1422031670808792,0.1009381711483001,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6985496878623962,0.1634478867053985,0.1567434072494506,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321302056312561,0.1206795796751976,0.5547324419021606,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.38946533203125,285.0011291503906,1.0,0.3251454830169678,1.0,1.0,0.7190336585044861,1.0,-1.5047539472579956,0.69765305519104,0.8071009516716003,0.3536881506443023,0.9079629182815552,0.9079629182815552,0.0,72.95055389404297,88.0,37003.1484375,0.0,380.1656494140625,1.0,281.4993896484375,283.9343566894531,298.6178283691406,301.0248413085937,293.1499938964844,293.1499938964844,281.54998779296875,37662.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941267251968384,1.0,0.0,0.0,3.6135799884796143,3.613604068756104,8.713018928574456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.18701171875,0.0,1505.342529296875,1895.4371337890625,0.0,1564.7138671875,0.9020709991455078,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513112664222717,0.3078015148639679,0.2780950665473938,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056787610054016,0.1715831011533737,0.1644030809402465,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621663570404053,0.1428730934858322,0.1014147326350212,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948868632316589,0.1641599386930465,0.1574019789695739,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274495720863342,0.1201287284493446,0.5520946383476257,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.013427734375,1.0,0.3272380828857422,1.0,1.0,0.718700110912323,1.0,-1.504321813583374,0.6975377798080444,0.8067840337753296,0.3536050617694855,0.9523290395736694,0.9523290395736694,0.0,75.16211700439453,76.0,37088.19140625,0.0,385.6083068847656,1.0,281.5424194335937,283.9315185546875,298.6287841796875,301.0653686523437,293.1499938964844,293.1499938964844,281.25,33679.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873804926872253,1.0,0.0,0.0,3.7123923301696777,3.712416648864746,9.196043606607418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.28369140625,0.0,1586.0374755859375,1895.4371337890625,0.0,1512.620849609375,0.917770266532898,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516350984573364,0.3089462220668793,0.2792841792106628,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068793773651123,0.1728962510824203,0.1657110750675201,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632156372070312,0.143859177827835,0.1021964699029922,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960468292236328,0.1653720140457153,0.1586313396692276,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252073049545288,0.1191100403666496,0.5475103259086609,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272925317287445,1.0,1.0,0.7180330157279968,1.0,-1.5042319297790527,0.697734534740448,0.8064973950386047,0.3537616729736328,0.8116126656532288,0.8116126656532288,0.0,75.52862548828125,64.0,37324.65234375,0.0,386.5002746582031,1.0,281.2571716308594,283.7953186035156,298.72296142578125,301.2366027832031,293.1499938964844,293.1499938964844,281.54998779296875,42886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946914196014404,1.0,0.0,0.0,3.501042127609253,3.501065731048584,8.178769235200889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.6416015625,0.0,1423.09814453125,1895.4371337890625,0.0,1569.113037109375,0.8772395253181458,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516350984573364,0.3089462220668793,0.2792841792106628,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068793773651123,0.1728962510824203,0.1657110750675201,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632156372070312,0.143859177827835,0.1021964699029922,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960468292236328,0.1653720140457153,0.1586313396692276,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252073049545288,0.1191100403666496,0.5475103259086609,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272925317287445,1.0,1.0,0.7180330157279968,1.0,-1.5042319297790527,0.697734534740448,0.8064973950386047,0.3537616729736328,0.8116126656532288,0.8116126656532288,0.0,75.52862548828125,64.0,37324.65234375,0.0,386.5002746582031,1.0,281.2571716308594,283.7953186035156,298.72296142578125,301.2366027832031,293.1499938964844,293.1499938964844,281.54998779296875,42886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946914196014404,1.0,0.0,0.0,3.501042127609253,3.501065731048584,8.178769235200889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.6416015625,0.0,1423.09814453125,1895.4371337890625,0.0,1569.113037109375,0.8772395253181458,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624788522720337,0.3114387392997741,0.2809633910655975,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168229222297668,0.1748373955488205,0.167177677154541,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725594997406006,0.1452982723712921,0.1029571816325187,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062015533447266,0.1671353578567505,0.1599486619234085,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304043531417847,0.1187338978052139,0.5441198348999023,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233452141284942,1.0,1.0,0.7173658609390259,1.0,-1.5064289569854736,0.6990764141082764,0.8073524832725525,0.3544487655162811,0.9690757393836976,0.9690757393836976,0.0,71.77220916748047,52.0,37038.55078125,0.0,378.0008850097656,1.0,281.5419921875,283.9663391113281,298.6859436035156,301.1091613769531,293.1499938964844,293.1499938964844,281.25,31840.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806384325027466,1.0,0.0,0.0,3.65646243095398,3.656485557556152,8.921040262066526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.109375,0.0,1509.1929931640625,1895.4371337890625,0.0,1461.434326171875,0.9038274884223938,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624788522720337,0.3114387392997741,0.2809633910655975,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168229222297668,0.1748373955488205,0.167177677154541,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725594997406006,0.1452982723712921,0.1029571816325187,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062015533447266,0.1671353578567505,0.1599486619234085,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304043531417847,0.1187338978052139,0.5441198348999023,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.3233452141284942,1.0,1.0,0.7173658609390259,1.0,-1.5064289569854736,0.6990764141082764,0.8073524832725525,0.3544487655162811,0.9690757393836976,0.9690757393836976,0.0,71.77220916748047,52.0,37038.55078125,0.0,378.0008850097656,1.0,281.5419921875,283.9663391113281,298.6859436035156,301.1091613769531,293.1499938964844,293.1499938964844,281.25,31840.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806384325027466,1.0,0.0,0.0,3.65646243095398,3.656485557556152,8.921040262066526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.109375,0.0,1509.1929931640625,1895.4371337890625,0.0,1461.434326171875,0.9038274884223938,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818883895874023,0.3130360841751098,0.2824975252151489,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326403260231018,0.1766417920589447,0.1687449812889099,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.689003050327301,0.1465178877115249,0.1037171185016632,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225354909896851,0.1687428802251815,0.1613309830427169,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418039798736572,0.1184567585587501,0.5419139266014099,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.316741794347763,1.0,1.0,0.7164379358291626,1.0,-1.5100783109664917,0.701208233833313,0.8088700175285339,0.3556478023529053,0.8273612856864929,0.8273612856864929,0.0,65.41510009765625,40.0,37511.8359375,0.0,363.5220947265625,1.0,281.2577819824219,283.7935791015625,298.7847900390625,301.3098449707031,293.1499938964844,293.1499938964844,281.54998779296875,40893.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692314088344574,1.0,0.0,0.0,3.5260512828826904,3.526074886322021,8.296034366139793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.82958984375,0.0,1434.9620361328125,1895.4371337890625,0.0,1550.6331787109375,0.8806353807449341,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818883895874023,0.3130360841751098,0.2824975252151489,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326403260231018,0.1766417920589447,0.1687449812889099,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.689003050327301,0.1465178877115249,0.1037171185016632,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225354909896851,0.1687428802251815,0.1613309830427169,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418039798736572,0.1184567585587501,0.5419139266014099,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.316741794347763,1.0,1.0,0.7164379358291626,1.0,-1.5100783109664917,0.701208233833313,0.8088700175285339,0.3556478023529053,0.8273612856864929,0.8273612856864929,0.0,65.41510009765625,40.0,37511.8359375,0.0,363.5220947265625,1.0,281.2577819824219,283.7935791015625,298.7847900390625,301.3098449707031,293.1499938964844,293.1499938964844,281.54998779296875,40893.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692314088344574,1.0,0.0,0.0,3.5260512828826904,3.526074886322021,8.296034366139793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.82958984375,0.0,1434.9620361328125,1895.4371337890625,0.0,1550.6331787109375,0.8806353807449341,1.0,0.0,3.0,1.0,0.0
