time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116851687431335,0.3156449496746063,0.2841511964797973,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559567093849182,0.1788946092128753,0.1703640222549438,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129266858100891,0.14813894033432,0.1044815704226493,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449403405189514,0.1707616150379181,0.1627404242753982,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605240702629089,0.1185717433691024,0.5401477813720703,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082127869129181,1.0,1.0,0.7155099511146545,1.0,-1.514493107795715,0.7037364840507507,0.8107566237449646,0.3570088446140289,0.9838463068008424,0.9838463068008424,0.0,57.32072448730469,28.0,37259.5703125,0.0,344.87030029296875,1.0,281.542236328125,283.9648742675781,298.7408142089844,301.1789245605469,293.1499938964844,293.1499938964844,281.25,31561.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805291771888733,1.0,0.0,0.0,3.680786848068237,3.680810213088989,9.040128361448296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2294921875,0.0,1534.2005615234375,1895.4371337890625,0.0,1460.6119384765625,0.909127950668335,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116851687431335,0.3156449496746063,0.2841511964797973,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559567093849182,0.1788946092128753,0.1703640222549438,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129266858100891,0.14813894033432,0.1044815704226493,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449403405189514,0.1707616150379181,0.1627404242753982,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605240702629089,0.1185717433691024,0.5401477813720703,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082127869129181,1.0,1.0,0.7155099511146545,1.0,-1.514493107795715,0.7037364840507507,0.8107566237449646,0.3570088446140289,0.9838463068008424,0.9838463068008424,0.0,57.32072448730469,28.0,37259.5703125,0.0,344.87030029296875,1.0,281.542236328125,283.9648742675781,298.7408142089844,301.1789245605469,293.1499938964844,293.1499938964844,281.25,31561.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805291771888733,1.0,0.0,0.0,3.680786848068237,3.680810213088989,9.040128361448296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2294921875,0.0,1534.2005615234375,1895.4371337890625,0.0,1460.6119384765625,0.909127950668335,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.933914601802826,0.3166810274124145,0.2851482331752777,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722867727279663,0.179995596408844,0.1713009178638458,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.727394700050354,0.1489156782627105,0.1049479618668556,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604696750640869,0.1717435866594314,0.1635626405477523,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741228699684143,0.1186712756752967,0.5399090647697449,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034587800502777,1.0,1.0,0.7150459885597229,1.0,-1.5180763006210327,0.7056768536567688,0.8123994469642639,0.3580575585365295,0.897718608379364,0.897718608379364,0.0,52.76124954223633,28.0,38095.2578125,0.0,334.84246826171875,1.0,281.2962341308594,283.7685241699219,298.83233642578125,301.42291259765625,293.1499938964844,293.1499938964844,281.25,34616.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892799139022827,1.0,0.0,0.0,3.70866322517395,3.7086875438690186,9.177578021990483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.2353515625,0.0,1588.9046630859375,1895.4371337890625,0.0,1527.20068359375,0.9154943823814392,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581974744796752,0.3173053860664367,0.2856583893299103,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913190126419067,0.1809214204549789,0.1720536351203918,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433896660804749,0.1495206505060196,0.1052794978022575,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787811160087585,0.1725543588399887,0.1642059981822967,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900262832641602,0.1186527833342552,0.5391596555709839,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983690798282623,1.0,1.0,0.7146568298339844,1.0,-1.5198646783828735,0.7067000269889832,0.8131646513938904,0.3586491644382477,0.8389217257499695,0.8389217257499695,0.0,48.157371520996094,25.0,37841.23046875,0.0,323.79644775390625,1.0,281.2572326660156,283.7786560058594,298.8363037109375,301.3819885253906,293.1499938964844,293.1499938964844,281.54998779296875,40266.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693142831325531,1.0,0.0,0.0,3.5770838260650635,3.5771079063415527,8.537908797734417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.1142578125,0.0,1484.8314208984375,1895.4371337890625,0.0,1557.0633544921875,0.8913844227790833,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998397946357727,0.3199339509010315,0.2873232960700989,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293116092681885,0.1833242923021316,0.1738506853580474,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786206603050232,0.1512623280286789,0.1061513796448707,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170713782310486,0.1746940314769745,0.1657648980617523,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219114899635315,0.1190145611763,0.5387351512908936,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907516956329345,1.0,1.0,0.7138784527778625,1.0,-1.5261285305023191,0.7100900411605835,0.8160384893417358,0.3604605495929718,0.998896598815918,0.998896598815918,0.0,40.73484802246094,25.0,37600.06640625,0.0,307.5655517578125,1.0,281.5426025390625,283.9589233398437,298.790771484375,301.2494812011719,293.1499938964844,293.1499938964844,281.25,31647.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817889213562012,1.0,0.0,0.0,3.72365403175354,3.72367787361145,9.25192125578178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.18603515625,0.0,1583.440185546875,1895.4371337890625,0.0,1470.1058349609375,0.9188774228096008,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998397946357727,0.3199339509010315,0.2873232960700989,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293116092681885,0.1833242923021316,0.1738506853580474,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786206603050232,0.1512623280286789,0.1061513796448707,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170713782310486,0.1746940314769745,0.1657648980617523,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219114899635315,0.1190145611763,0.5387351512908936,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907516956329345,1.0,1.0,0.7138784527778625,1.0,-1.5261285305023191,0.7100900411605835,0.8160384893417358,0.3604605495929718,0.998896598815918,0.998896598815918,0.0,40.73484802246094,25.0,37600.06640625,0.0,307.5655517578125,1.0,281.5426025390625,283.9589233398437,298.790771484375,301.2494812011719,293.1499938964844,293.1499938964844,281.25,31647.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817889213562012,1.0,0.0,0.0,3.72365403175354,3.72367787361145,9.25192125578178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.18603515625,0.0,1583.440185546875,1895.4371337890625,0.0,1470.1058349609375,0.9188774228096008,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244629502296448,0.2696306705474853,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509773015975952,0.1853705048561096,0.1758366823196411,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001893162727356,0.1526472717523574,0.1071548089385032,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837935745716095,0.1764827668666839,0.1675031930208206,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381514310836792,0.1192250400781631,0.5395728349685669,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848615944385528,1.0,1.0,0.7131001353263855,1.0,-1.5118796825408936,0.7032479643821716,0.8086317777633667,0.3573633134365082,0.8355315327644348,0.8355315327644348,0.0,37.23463439941406,25.0,37782.6171875,0.0,291.90966796875,1.0,281.2572326660156,283.7542419433594,298.8809814453125,301.4336853027344,293.1499938964844,293.1499938964844,281.54998779296875,40970.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938601732254028,1.0,0.0,0.0,3.607199192047119,3.607223749160767,8.682275733917777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.53759765625,0.0,1522.82275390625,1895.4371337890625,0.0,1562.639404296875,0.8981271386146545,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244629502296448,0.2696306705474853,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509773015975952,0.1853705048561096,0.1758366823196411,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001893162727356,0.1526472717523574,0.1071548089385032,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837935745716095,0.1764827668666839,0.1675031930208206,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381514310836792,0.1192250400781631,0.5395728349685669,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848615944385528,1.0,1.0,0.7131001353263855,1.0,-1.5118796825408936,0.7032479643821716,0.8086317777633667,0.3573633134365082,0.8355315327644348,0.8355315327644348,0.0,37.23463439941406,25.0,37782.6171875,0.0,291.90966796875,1.0,281.2572326660156,283.7542419433594,298.8809814453125,301.4336853027344,293.1499938964844,293.1499938964844,281.54998779296875,40970.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938601732254028,1.0,0.0,0.0,3.607199192047119,3.607223749160767,8.682275733917777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.53759765625,0.0,1522.82275390625,1895.4371337890625,0.0,1562.639404296875,0.8981271386146545,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329475224018097,0.2536799907684326,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710533976554871,0.1877224445343017,0.1777944564819336,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185721039772034,0.1543272137641906,0.1081372499465942,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568474650382996,0.1785485297441482,0.1692015677690506,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527309656143188,0.1197564676403999,0.5407655835151672,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801901996135711,1.0,1.0,0.712153434753418,1.0,-1.499728083610535,0.6975077986717224,0.8022202849388123,0.3548429906368255,0.9732521772384644,0.9732521772384644,0.0,34.60708999633789,28.0,37104.03125,0.0,279.741455078125,1.0,281.5426025390625,283.9338073730469,298.827392578125,301.2652893066406,293.1499938964844,293.1499938964844,281.25,32519.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797078847885132,1.0,0.0,0.0,3.713636636734009,3.713660478591919,9.20220884381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.7373046875,0.0,1578.6336669921875,1895.4371337890625,0.0,1454.43994140625,0.9171860814094543,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329475224018097,0.2536799907684326,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710533976554871,0.1877224445343017,0.1777944564819336,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185721039772034,0.1543272137641906,0.1081372499465942,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568474650382996,0.1785485297441482,0.1692015677690506,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527309656143188,0.1197564676403999,0.5407655835151672,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801901996135711,1.0,1.0,0.712153434753418,1.0,-1.499728083610535,0.6975077986717224,0.8022202849388123,0.3548429906368255,0.9732521772384644,0.9732521772384644,0.0,34.60708999633789,28.0,37104.03125,0.0,279.741455078125,1.0,281.5426025390625,283.9338073730469,298.827392578125,301.2652893066406,293.1499938964844,293.1499938964844,281.25,32519.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797078847885132,1.0,0.0,0.0,3.713636636734009,3.713660478591919,9.20220884381706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.7373046875,0.0,1578.6336669921875,1895.4371337890625,0.0,1454.43994140625,0.9171860814094543,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415751755237579,0.2424118518829345,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.886775016784668,0.1897892355918884,0.1798372119665146,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.831638514995575,0.155728280544281,0.109178639948368,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871676504611969,0.1803327202796936,0.1709738969802856,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.76410311460495,0.120298333466053,0.5432248711585999,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777955532073974,1.0,1.0,0.7112067937850952,1.0,-1.4949802160263062,0.6954548358917236,0.7995253801345825,0.354127436876297,0.8191512823104858,0.8191512823104858,0.0,33.015071868896484,31.0,37345.33203125,0.0,273.5991516113281,1.0,281.2575378417969,283.7745666503906,298.91925048828125,301.4376220703125,293.1499938964844,293.1499938964844,281.54998779296875,42260.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688946545124054,1.0,0.0,0.0,3.533982515335083,3.534006357192993,8.333396976922813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.443359375,0.0,1453.2388916015625,1895.4371337890625,0.0,1524.6370849609375,0.8834554553031921,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415751755237579,0.2424118518829345,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.886775016784668,0.1897892355918884,0.1798372119665146,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.831638514995575,0.155728280544281,0.109178639948368,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871676504611969,0.1803327202796936,0.1709738969802856,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.76410311460495,0.120298333466053,0.5432248711585999,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777955532073974,1.0,1.0,0.7112067937850952,1.0,-1.4949802160263062,0.6954548358917236,0.7995253801345825,0.354127436876297,0.8191512823104858,0.8191512823104858,0.0,33.015071868896484,31.0,37345.33203125,0.0,273.5991516113281,1.0,281.2575378417969,283.7745666503906,298.91925048828125,301.4376220703125,293.1499938964844,293.1499938964844,281.54998779296875,42260.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688946545124054,1.0,0.0,0.0,3.533982515335083,3.534006357192993,8.333396976922813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.443359375,0.0,1453.2388916015625,1895.4371337890625,0.0,1524.6370849609375,0.8834554553031921,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982188940048218,0.3458664715290069,0.2388733774423599,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922560214996338,0.1909382790327072,0.1807880699634552,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360614776611328,0.1565413624048233,0.1096499562263488,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.876830518245697,0.1813286691904068,0.1717877835035324,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678896188735962,0.1206600368022918,0.5443798303604126,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772863805294037,1.0,1.0,0.7107334733009338,1.0,-1.494801044464111,0.6955282092094421,0.7992728352546692,0.3542806804180145,0.9212989211082458,0.9212989211082458,0.0,32.57129669189453,31.0,36862.8671875,0.0,272.39239501953125,1.0,281.49786376953125,283.96295166015625,298.8568420410156,301.2369079589844,293.1499938964844,293.1499938964844,281.54998779296875,35291.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679394006729126,1.0,0.0,0.0,3.5562961101531982,3.556319236755371,8.438964300694352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.5849609375,0.0,1426.23095703125,1895.4371337890625,0.0,1452.0845947265625,0.8869655728340149,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.99774169921875,0.3502567708492279,0.2358238399028778,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975958824157715,0.1922721862792968,0.1819699853658676,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404393196105957,0.1575304269790649,0.1102853938937187,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818653225898743,0.1824989467859268,0.1728191673755645,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716262936592102,0.1211723461747169,0.5463420152664185,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.277213305234909,1.0,1.0,0.710161566734314,1.0,-1.496913194656372,0.6967860460281372,0.8001270890235901,0.3549928665161133,0.9756271243095398,0.9756271243095398,0.0,32.23879623413086,34.0,37097.25390625,0.0,272.4677734375,1.0,281.5419311523437,283.95440673828125,298.8822937011719,301.30908203125,293.1499938964844,293.1499938964844,281.25,31935.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753576993942261,1.0,0.0,0.0,3.679049015045166,3.679072618484497,9.031595027408912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.919921875,0.0,1535.0712890625,1895.4371337890625,0.0,1421.9735107421875,0.909060537815094,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573174178600311,0.2334963232278823,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038546085357666,0.1944295018911361,0.184160441160202,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453949689865112,0.1590121984481811,0.1114291995763778,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876481652259827,0.1843459904193878,0.1747122406959533,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755265831947327,0.1218822970986366,0.550006091594696,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781745195388794,1.0,1.0,0.7090177536010742,1.0,-1.5047917366027832,0.7011402249336243,0.8036515116691589,0.3572854697704315,0.8376201391220093,0.8376201391220093,0.0,32.09889221191406,37.0,37747.76171875,0.0,275.5645751953125,1.0,281.257568359375,283.7817687988281,298.98541259765625,301.5215148925781,293.1499938964844,293.1499938964844,281.54998779296875,40438.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874249577522278,1.0,0.0,0.0,3.564547538757324,3.5645713806152344,8.478169775116839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.46337890625,0.0,1472.591552734375,1895.4371337890625,0.0,1512.961669921875,0.8888322710990906,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573174178600311,0.2334963232278823,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038546085357666,0.1944295018911361,0.184160441160202,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453949689865112,0.1590121984481811,0.1114291995763778,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876481652259827,0.1843459904193878,0.1747122406959533,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755265831947327,0.1218822970986366,0.550006091594696,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781745195388794,1.0,1.0,0.7090177536010742,1.0,-1.5047917366027832,0.7011402249336243,0.8036515116691589,0.3572854697704315,0.8376201391220093,0.8376201391220093,0.0,32.09889221191406,37.0,37747.76171875,0.0,275.5645751953125,1.0,281.257568359375,283.7817687988281,298.98541259765625,301.5215148925781,293.1499938964844,293.1499938964844,281.54998779296875,40438.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874249577522278,1.0,0.0,0.0,3.564547538757324,3.5645713806152344,8.478169775116839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.46337890625,0.0,1472.591552734375,1895.4371337890625,0.0,1512.961669921875,0.8888322710990906,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.363724797964096,0.2351240813732147,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058210253715516,0.1969436407089233,0.1863681375980377,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466247916221619,0.1608331799507141,0.1125835478305816,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891823291778564,0.1865170747041702,0.1766078323125839,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.775637149810791,0.1227389648556709,0.5534111857414246,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803796827793121,1.0,1.0,0.7078740000724792,1.0,-1.5171421766281128,0.7077471017837524,0.8093951344490051,0.3606261014938354,1.0,1.0,0.0,32.50123977661133,40.0,37701.84765625,0.0,282.0809326171875,1.0,281.54254150390625,283.96466064453125,298.94903564453125,301.4098815917969,293.1499938964844,293.1499938964844,281.25,31417.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768444180488586,1.0,0.0,0.0,3.723788499832153,3.723812341690064,9.252589734387584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.1982421875,0.0,1581.8397216796875,1895.4371337890625,0.0,1433.0262451171875,0.9188268780708312,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.363724797964096,0.2351240813732147,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058210253715516,0.1969436407089233,0.1863681375980377,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466247916221619,0.1608331799507141,0.1125835478305816,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891823291778564,0.1865170747041702,0.1766078323125839,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.775637149810791,0.1227389648556709,0.5534111857414246,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803796827793121,1.0,1.0,0.7078740000724792,1.0,-1.5171421766281128,0.7077471017837524,0.8093951344490051,0.3606261014938354,1.0,1.0,0.0,32.50123977661133,40.0,37701.84765625,0.0,282.0809326171875,1.0,281.54254150390625,283.96466064453125,298.94903564453125,301.4098815917969,293.1499938964844,293.1499938964844,281.25,31417.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768444180488586,1.0,0.0,0.0,3.723788499832153,3.723812341690064,9.252589734387584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.1982421875,0.0,1581.8397216796875,1895.4371337890625,0.0,1433.0262451171875,0.9188268780708312,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682988882064819,0.2399694621562957,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904126524925232,0.1990985125303268,0.1886088848114013,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447640538215637,0.1623000055551529,0.1137554794549942,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872209787368774,0.188337355852127,0.1785271614789962,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072834968567,0.1233140304684639,0.5567802786827087,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836416661739349,1.0,1.0,0.7072088718414307,1.0,-1.5334038734436035,0.7161298394203186,0.8172740340232849,0.3647991418838501,0.8729135394096375,0.8729135394096375,0.0,33.371124267578125,43.0,38661.93359375,0.0,291.694091796875,1.0,281.2564697265625,283.7646179199219,299.0511779785156,301.64117431640625,293.1499938964844,293.1499938964844,281.54998779296875,38520.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913567781448364,1.0,0.0,0.0,3.676977396011353,3.677001953125,9.021425739774712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.1611328125,0.0,1582.388427734375,1895.4371337890625,0.0,1543.2210693359375,0.9123998284339904,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682988882064819,0.2399694621562957,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904126524925232,0.1990985125303268,0.1886088848114013,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447640538215637,0.1623000055551529,0.1137554794549942,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872209787368774,0.188337355852127,0.1785271614789962,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072834968567,0.1233140304684639,0.5567802786827087,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836416661739349,1.0,1.0,0.7072088718414307,1.0,-1.5334038734436035,0.7161298394203186,0.8172740340232849,0.3647991418838501,0.8729135394096375,0.8729135394096375,0.0,33.371124267578125,43.0,38661.93359375,0.0,291.694091796875,1.0,281.2564697265625,283.7646179199219,299.0511779785156,301.64117431640625,293.1499938964844,293.1499938964844,281.54998779296875,38520.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913567781448364,1.0,0.0,0.0,3.676977396011353,3.677001953125,9.021425739774712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.1611328125,0.0,1582.388427734375,1895.4371337890625,0.0,1543.2210693359375,0.9123998284339904,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721426725387573,0.2476383298635482,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990827798843384,0.2015557736158371,0.1907935738563537,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399946689605713,0.1640511453151703,0.1148844137787818,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819484710693359,0.1904282122850418,0.1803783178329467,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180895805359,0.1239347606897354,0.5593416690826416,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030670642853,1.0,1.0,0.7065438032150269,1.0,-1.5518836975097656,0.7256054878234863,0.8262782692909241,0.369584172964096,1.0,1.0,0.0,34.68670654296875,46.0,38582.45703125,0.0,303.70904541015625,1.0,281.54315185546875,283.9662170410156,299.010009765625,301.5260925292969,293.1499938964844,293.1499938964844,281.25,32593.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824832558631897,1.0,0.0,0.0,3.804725170135498,3.804750204086304,9.659171382736531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.66015625,0.0,1685.650390625,1895.4371337890625,0.0,1475.3514404296875,0.9373987913131714,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721426725387573,0.2476383298635482,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990827798843384,0.2015557736158371,0.1907935738563537,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399946689605713,0.1640511453151703,0.1148844137787818,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819484710693359,0.1904282122850418,0.1803783178329467,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667180895805359,0.1239347606897354,0.5593416690826416,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030670642853,1.0,1.0,0.7065438032150269,1.0,-1.5518836975097656,0.7256054878234863,0.8262782692909241,0.369584172964096,1.0,1.0,0.0,34.68670654296875,46.0,38582.45703125,0.0,303.70904541015625,1.0,281.54315185546875,283.9662170410156,299.010009765625,301.5260925292969,293.1499938964844,293.1499938964844,281.25,32593.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824832558631897,1.0,0.0,0.0,3.804725170135498,3.804750204086304,9.659171382736531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.66015625,0.0,1685.650390625,1895.4371337890625,0.0,1475.3514404296875,0.9373987913131714,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735829889774322,0.2518161535263061,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963304162025452,0.2027408331632614,0.1920259445905685,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374581336975098,0.1648805439472198,0.115545354783535,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790932893753052,0.1914300173521042,0.1814339905977249,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635393142700195,0.1242034137248992,0.5609539747238159,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.290004163980484,1.0,1.0,0.7062112092971802,1.0,-1.5623750686645508,0.7309577465057373,0.8314173817634583,0.372340053319931,0.9701553583145142,0.9701553583145142,0.0,35.44701385498047,46.0,39672.28125,0.0,310.682861328125,1.0,281.2935485839844,283.7795715332031,299.1001892089844,301.781494140625,293.1499938964844,293.1499938964844,281.25,33731.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922697424888611,1.0,0.0,0.0,3.843105316162109,3.843130826950073,9.8550276561582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.80029296875,0.0,1740.9381103515625,1895.4371337890625,0.0,1550.2894287109375,0.9465339183807372,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743264377117157,0.2569809257984161,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.892058253288269,0.2036903500556945,0.193042978644371,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335897922515869,0.1654833406209945,0.1160526722669601,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.874775230884552,0.1922043412923813,0.1822832822799682,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.759105920791626,0.1242821663618087,0.5618219971656799,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8965759277344,1.0,0.2924267947673797,1.0,1.0,0.7060613036155701,1.0,-1.5724674463272097,0.7360396981239319,0.8364278078079224,0.3749631941318512,0.9162561297416688,0.9162561297416688,0.0,36.36984252929688,49.0,39764.62890625,0.0,317.98468017578125,1.0,281.2560729980469,283.7544860839844,299.1075439453125,301.7640075683594,293.1499938964844,293.1499938964844,280.95001220703125,37056.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975972056388855,1.0,0.0,0.0,3.8002519607543945,3.8002777099609375,9.636472668717031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.45947265625,0.0,1715.0732421875,1895.4371337890625,0.0,1591.84228515625,0.9390425682067872,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745619058609009,0.2689836323261261,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811377882957458,0.2054087668657302,0.1947729140520095,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237858414649963,0.1665174216032028,0.1168525442481041,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639082908630371,0.1935664415359497,0.1836803555488586,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482371926307678,0.1241723522543907,0.5620149374008179,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975308001041412,1.0,1.0,0.7057613730430603,1.0,-1.5918235778808594,0.7457776665687561,0.8460459113121033,0.3800382018089294,0.8005222082138062,0.8005222082138062,0.0,38.57164001464844,52.0,40211.76171875,0.0,333.401123046875,1.0,280.95758056640625,283.73486328125,299.1134948730469,301.81103515625,293.1499938964844,293.1499938964844,281.25,44972.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077515125274658,1.0,0.0,0.0,3.4453558921813965,3.4453794956207275,7.920661460047995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.5,0.0,1380.559814453125,1895.4371337890625,0.0,1672.45556640625,0.8684495091438293,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745619058609009,0.2689836323261261,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811377882957458,0.2054087668657302,0.1947729140520095,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237858414649963,0.1665174216032028,0.1168525442481041,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639082908630371,0.1935664415359497,0.1836803555488586,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482371926307678,0.1241723522543907,0.5620149374008179,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975308001041412,1.0,1.0,0.7057613730430603,1.0,-1.5918235778808594,0.7457776665687561,0.8460459113121033,0.3800382018089294,0.8005222082138062,0.8005222082138062,0.0,38.57164001464844,52.0,40211.76171875,0.0,333.401123046875,1.0,280.95758056640625,283.73486328125,299.1134948730469,301.81103515625,293.1499938964844,293.1499938964844,281.25,44972.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077515125274658,1.0,0.0,0.0,3.4453558921813965,3.4453794956207275,7.920661460047995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.5,0.0,1380.559814453125,1895.4371337890625,0.0,1672.45556640625,0.8684495091438293,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751851916313171,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717641830444336,0.2078432589769363,0.1969457119703292,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152304887771606,0.1682271063327789,0.1179621741175651,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546097278594971,0.1955936402082443,0.1854813992977142,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386176586151123,0.1244144588708877,0.5628818273544312,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029500842094421,1.0,1.0,0.7054615020751953,1.0,-1.6130411624908447,0.7564471960067749,0.8565939664840698,0.3856149911880493,0.9660542011260986,0.9660542011260986,0.0,40.88180923461914,55.0,40426.4609375,0.0,350.41748046875,1.0,281.2415771484375,283.899169921875,299.0735778808594,301.6979675292969,293.1499938964844,293.1499938964844,280.95001220703125,31753.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956786513328552,1.0,0.0,0.0,3.6390206813812256,3.6390438079833984,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0927734375,0.0,1489.312255859375,1895.4371337890625,0.0,1576.8179931640625,0.8998714685440063,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751851916313171,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717641830444336,0.2078432589769363,0.1969457119703292,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152304887771606,0.1682271063327789,0.1179621741175651,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546097278594971,0.1955936402082443,0.1854813992977142,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386176586151123,0.1244144588708877,0.5628818273544312,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029500842094421,1.0,1.0,0.7054615020751953,1.0,-1.6130411624908447,0.7564471960067749,0.8565939664840698,0.3856149911880493,0.9660542011260986,0.9660542011260986,0.0,40.88180923461914,55.0,40426.4609375,0.0,350.41748046875,1.0,281.2415771484375,283.899169921875,299.0735778808594,301.6979675292969,293.1499938964844,293.1499938964844,280.95001220703125,31753.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956786513328552,1.0,0.0,0.0,3.6390206813812256,3.6390438079833984,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0927734375,0.0,1489.312255859375,1895.4371337890625,0.0,1576.8179931640625,0.8998714685440063,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741972744464874,0.2930499017238617,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.862467885017395,0.2098584324121475,0.1991098374128341,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.806244432926178,0.1695243418216705,0.1190564408898353,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454571962356567,0.1972191929817199,0.1872710734605789,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292195558547974,0.1243939697742462,0.5637760758399963,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086274862289428,1.0,1.0,0.7053537964820862,1.0,-1.6349939107894895,0.7674040794372559,0.8675897717475891,0.3913699686527252,0.8482618927955627,0.8482618927955627,0.0,43.40281677246094,58.0,41378.68359375,0.0,368.8235778808594,1.0,280.9578552246094,283.73638916015625,299.1719970703125,301.9261779785156,293.1499938964844,293.1499938964844,281.25,39267.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088773250579834,1.0,0.0,0.0,3.5521047115325928,3.552128553390503,8.419083883381973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3134765625,0.0,1450.7503662109375,1895.4371337890625,0.0,1681.50341796875,0.8855868577957153,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741972744464874,0.2930499017238617,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.862467885017395,0.2098584324121475,0.1991098374128341,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.806244432926178,0.1695243418216705,0.1190564408898353,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454571962356567,0.1972191929817199,0.1872710734605789,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292195558547974,0.1243939697742462,0.5637760758399963,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086274862289428,1.0,1.0,0.7053537964820862,1.0,-1.6349939107894895,0.7674040794372559,0.8675897717475891,0.3913699686527252,0.8482618927955627,0.8482618927955627,0.0,43.40281677246094,58.0,41378.68359375,0.0,368.8235778808594,1.0,280.9578552246094,283.73638916015625,299.1719970703125,301.9261779785156,293.1499938964844,293.1499938964844,281.25,39267.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088773250579834,1.0,0.0,0.0,3.5521047115325928,3.552128553390503,8.419083883381973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3134765625,0.0,1450.7503662109375,1895.4371337890625,0.0,1681.50341796875,0.8855868577957153,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731249272823334,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534947037696838,0.2122241556644439,0.201263889670372,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970197796821594,0.1711468249559402,0.1201382577419281,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366241455078125,0.199160486459732,0.1890370696783065,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.71980881690979,0.1245094239711761,0.5642620921134949,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144282102584839,1.0,1.0,0.705246090888977,1.0,-1.656911015510559,0.778350830078125,0.8785601258277893,0.3971211910247803,1.0,1.0,0.0,46.0972900390625,46.0,41486.38671875,0.0,388.1575317382813,1.0,281.2425842285156,283.9030456542969,299.1389465332031,301.83013916015625,293.1499938964844,293.1499938964844,280.95001220703125,31352.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010557651519775,1.0,0.0,0.0,3.729601621627808,3.729625701904297,9.281500297220192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.87890625,0.0,1588.017333984375,1895.4371337890625,0.0,1619.094970703125,0.9198248982429504,1.0,0.0,3.0,1.0,0.0
