time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731249272823334,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534947037696838,0.2122241556644439,0.201263889670372,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970197796821594,0.1711468249559402,0.1201382577419281,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366241455078125,0.199160486459732,0.1890370696783065,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.71980881690979,0.1245094239711761,0.5642620921134949,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144282102584839,1.0,1.0,0.705246090888977,1.0,-1.656911015510559,0.778350830078125,0.8785601258277893,0.3971211910247803,1.0,1.0,0.0,46.0972900390625,46.0,41486.38671875,0.0,388.1575317382813,1.0,281.2425842285156,283.9030456542969,299.1389465332031,301.83013916015625,293.1499938964844,293.1499938964844,280.95001220703125,31352.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010557651519775,1.0,0.0,0.0,3.729601621627808,3.729625701904297,9.281500297220192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.87890625,0.0,1588.017333984375,1895.4371337890625,0.0,1619.094970703125,0.9198248982429504,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724425733089447,0.306867778301239,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541105389595032,0.2133004516363144,0.2024032324552536,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974005341529846,0.1718523502349853,0.1207183897495269,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370226621627808,0.2000284641981125,0.1899743527173996,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191783785820007,0.1245102435350418,0.5646328926086426,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150057196617126,1.0,1.0,0.7051922082901001,1.0,-1.6618170738220217,0.7807896733283997,0.8810274600982666,0.398509681224823,0.9361851811408995,0.9361851811408995,0.0,46.38766860961914,46.0,42465.43359375,0.0,391.66259765625,1.0,280.9957275390625,283.7055053710937,299.2248229980469,302.083984375,293.1499938964844,293.1499938964844,280.95001220703125,33652.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710868239402771,1.0,0.0,0.0,3.77211332321167,3.772138118743897,9.494294772594004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.15234375,0.0,1655.1669921875,1895.4371337890625,0.0,1697.5562744140625,0.9296287894248962,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720748722553253,0.3047565221786499,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572239875793457,0.2141327112913131,0.2032644599676132,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001610040664673,0.1723269671201706,0.1211018040776252,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397685885429382,0.2006615549325943,0.1906451135873794,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205455303192139,0.1243468448519706,0.564129650592804,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143062889575958,1.0,1.0,0.70521080493927,1.0,-1.6609834432601929,0.7803643345832825,0.8806191086769104,0.3983032703399658,0.8760703802108765,0.8760703802108765,0.0,45.98914337158203,34.0,42255.25,0.0,390.0767211914063,1.0,280.9567565917969,283.6890563964844,299.2254943847656,302.047119140625,293.1499938964844,293.1499938964844,281.25,38314.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155282497406006,1.0,0.0,0.0,3.6914987564086914,3.691523551940918,9.092822779166454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.29296875,0.0,1597.341064453125,1895.4371337890625,0.0,1735.38720703125,0.915308117866516,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755553364753723,0.2914380431175232,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726251125335693,0.2163293659687042,0.2050741761922836,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140732049942017,0.1737818717956543,0.121928758919239,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538577556610107,0.2024160623550415,0.1920511424541473,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302359342575073,0.124374620616436,0.5632152557373047,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.309625506401062,1.0,1.0,0.7052479386329651,1.0,-1.6487553119659424,0.7742773294448853,0.8744779825210571,0.3950541317462921,1.0,1.0,0.0,43.39414596557617,37.0,41522.99609375,0.0,376.1304931640625,1.0,281.2431640625,283.8534240722656,299.17291259765625,301.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,32640.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054542899131775,1.0,0.0,0.0,3.80651330947876,3.806538343429565,9.668252687333734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.78271484375,0.0,1688.1563720703125,1895.4371337890625,0.0,1654.060546875,0.9380142092704772,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755553364753723,0.2914380431175232,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726251125335693,0.2163293659687042,0.2050741761922836,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140732049942017,0.1737818717956543,0.121928758919239,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538577556610107,0.2024160623550415,0.1920511424541473,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302359342575073,0.124374620616436,0.5632152557373047,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.309625506401062,1.0,1.0,0.7052479386329651,1.0,-1.6487553119659424,0.7742773294448853,0.8744779825210571,0.3950541317462921,1.0,1.0,0.0,43.39414596557617,37.0,41522.99609375,0.0,376.1304931640625,1.0,281.2431640625,283.8534240722656,299.17291259765625,301.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,32640.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054542899131775,1.0,0.0,0.0,3.80651330947876,3.806538343429565,9.668252687333734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.78271484375,0.0,1688.1563720703125,1895.4371337890625,0.0,1654.060546875,0.9380142092704772,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811071515083313,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846344947814941,0.2181717753410339,0.2069243639707565,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239443302154541,0.1749032586812973,0.1227859780192375,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648037314414978,0.2038297802209854,0.19349005818367,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373322248458862,0.1243731901049614,0.5632432699203491,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073817193508148,1.0,1.0,0.7052850723266602,1.0,-1.642988920211792,0.7714365124702454,0.8715523481369019,0.393386960029602,0.8502205014228821,0.8502205014228821,0.0,41.751007080078125,40.0,41824.2578125,0.0,368.4501037597656,1.0,280.957275390625,283.6732788085937,299.2446594238281,302.0432434082031,293.1499938964844,293.1499938964844,281.25,41018.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150421738624573,1.0,0.0,0.0,3.671623945236206,3.671648979187012,8.995175448944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.21923828125,0.0,1595.130615234375,1895.4371337890625,0.0,1731.4248046875,0.9128789305686952,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811071515083313,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846344947814941,0.2181717753410339,0.2069243639707565,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239443302154541,0.1749032586812973,0.1227859780192375,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648037314414978,0.2038297802209854,0.19349005818367,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373322248458862,0.1243731901049614,0.5632432699203491,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073817193508148,1.0,1.0,0.7052850723266602,1.0,-1.642988920211792,0.7714365124702454,0.8715523481369019,0.393386960029602,0.8502205014228821,0.8502205014228821,0.0,41.751007080078125,40.0,41824.2578125,0.0,368.4501037597656,1.0,280.957275390625,283.6732788085937,299.2446594238281,302.0432434082031,293.1499938964844,293.1499938964844,281.25,41018.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150421738624573,1.0,0.0,0.0,3.671623945236206,3.671648979187012,8.995175448944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.21923828125,0.0,1595.130615234375,1895.4371337890625,0.0,1731.4248046875,0.9128789305686952,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872266411781311,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921536207199097,0.2205104976892471,0.2088914662599563,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298225402832031,0.1764920949935913,0.1237269192934036,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715265393257141,0.2056922912597656,0.1950239986181259,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817908287048,0.1247511357069015,0.5640733242034912,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826496601105,1.0,1.0,0.7045706510543823,1.0,-1.644182562828064,0.7723374366760254,0.8718451261520386,0.3938717842102051,1.0,1.0,0.0,41.06110382080078,43.0,41404.15625,0.0,367.15478515625,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.8978271484375,293.1499938964844,293.1499938964844,280.95001220703125,32565.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023852467536926,1.0,0.0,0.0,3.788095474243164,3.788120031356812,9.57491806730104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.2041015625,0.0,1665.6331787109375,1895.4371337890625,0.0,1629.627685546875,0.9339824914932252,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872266411781311,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921536207199097,0.2205104976892471,0.2088914662599563,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298225402832031,0.1764920949935913,0.1237269192934036,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715265393257141,0.2056922912597656,0.1950239986181259,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817908287048,0.1247511357069015,0.5640733242034912,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826496601105,1.0,1.0,0.7045706510543823,1.0,-1.644182562828064,0.7723374366760254,0.8718451261520386,0.3938717842102051,1.0,1.0,0.0,41.06110382080078,43.0,41404.15625,0.0,367.15478515625,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.8978271484375,293.1499938964844,293.1499938964844,280.95001220703125,32565.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023852467536926,1.0,0.0,0.0,3.788095474243164,3.788120031356812,9.57491806730104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.2041015625,0.0,1665.6331787109375,1895.4371337890625,0.0,1629.627685546875,0.9339824914932252,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917604684829712,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959510326385498,0.2225027829408645,0.2109457552433014,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325661420822144,0.1777473092079162,0.124724768102169,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747096061706543,0.2072227895259857,0.1966350525617599,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424654364585876,0.1250213086605072,0.5657350420951843,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078610002994537,1.0,1.0,0.7038561701774597,1.0,-1.6509140729904177,0.7759925127029419,0.8749215006828308,0.3958602249622345,0.8594689965248108,0.8594689965248108,0.0,41.07313537597656,46.0,42048.05078125,0.0,370.7721252441406,1.0,280.95623779296875,283.68389892578125,299.2895202636719,302.0937805175781,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132965922355652,1.0,0.0,0.0,3.6753315925598153,3.67535662651062,9.013352268993912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.962890625,0.0,1592.94921875,1895.4371337890625,0.0,1717.2254638671875,0.9134453535079956,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917604684829712,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959510326385498,0.2225027829408645,0.2109457552433014,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325661420822144,0.1777473092079162,0.124724768102169,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747096061706543,0.2072227895259857,0.1966350525617599,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424654364585876,0.1250213086605072,0.5657350420951843,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078610002994537,1.0,1.0,0.7038561701774597,1.0,-1.6509140729904177,0.7759925127029419,0.8749215006828308,0.3958602249622345,0.8594689965248108,0.8594689965248108,0.0,41.07313537597656,46.0,42048.05078125,0.0,370.7721252441406,1.0,280.95623779296875,283.68389892578125,299.2895202636719,302.0937805175781,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132965922355652,1.0,0.0,0.0,3.6753315925598153,3.67535662651062,9.013352268993912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.962890625,0.0,1592.94921875,1895.4371337890625,0.0,1717.2254638671875,0.9134453535079956,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938111364841461,0.2786039412021637,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960568308830261,0.2236163169145584,0.2118754088878631,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324082493782043,0.1784834712743759,0.1251551210880279,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745736479759216,0.2080898582935333,0.1973430216312408,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417330741882324,0.1251993030309677,0.5662478804588318,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087818920612335,1.0,1.0,0.7034989595413208,1.0,-1.6553640365600586,0.7783627510070801,0.8770012855529785,0.3971340656280517,0.964883267879486,0.964883267879486,0.0,41.34529876708984,46.0,41547.14453125,0.0,373.9222717285156,1.0,281.2024230957031,283.8715209960937,299.22808837890625,301.8920593261719,293.1499938964844,293.1499938964844,281.25,34759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055037021636963,1.0,0.0,0.0,3.702880382537842,3.70290470123291,9.148980097961612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.60546875,0.0,1583.382080078125,1895.4371337890625,0.0,1654.4552001953125,0.9189009666442872,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959743976593017,0.2798151075839996,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964400291442871,0.2249392569065094,0.2130614668130874,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325377106666565,0.1794131398200988,0.1257620155811309,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.874703586101532,0.2091520130634308,0.1982880532741546,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412228584289551,0.125512957572937,0.5674610137939453,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099848628044128,1.0,1.0,0.7033182978630066,1.0,-1.66156005859375,0.7815335988998413,0.8800264596939087,0.3988054394721985,1.0,1.0,0.0,41.66720199584961,49.0,41821.91015625,0.0,378.1723327636719,1.0,281.24273681640625,283.87066650390625,299.2496337890625,301.9681091308594,293.1499938964844,293.1499938964844,280.95001220703125,32620.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703031063079834,1.0,0.0,0.0,3.804410934448242,3.8044357299804688,9.65757521953492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.22119140625,0.0,1685.487060546875,1895.4371337890625,0.0,1634.7552490234375,0.9374623894691468,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984120786190033,0.2846574187278747,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942529559135437,0.2269817739725113,0.2152129262685775,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302614688873291,0.1806982159614563,0.1268171817064285,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.872136116027832,0.2107061892747879,0.1999699771404266,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380544543266296,0.1257788389921188,0.5694029331207275,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626976490021,1.0,1.0,0.7029569149017334,1.0,-1.6755744218826294,0.7886646389961243,0.8869097232818604,0.4026127159595489,0.8887079954147339,0.8887079954147339,0.0,42.75564193725586,52.0,42762.8828125,0.0,388.9176940917969,1.0,280.9569702148437,283.6798095703125,299.33203125,302.1786804199219,293.1499938964844,293.1499938964844,281.25,38539.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158473134040833,1.0,0.0,0.0,3.7483839988708496,3.7484095096588135,9.375219747198572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.78759765625,0.0,1664.9150390625,1895.4371337890625,0.0,1737.9908447265625,0.928442120552063,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984120786190033,0.2846574187278747,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942529559135437,0.2269817739725113,0.2152129262685775,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302614688873291,0.1806982159614563,0.1268171817064285,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.872136116027832,0.2107061892747879,0.1999699771404266,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380544543266296,0.1257788389921188,0.5694029331207275,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626976490021,1.0,1.0,0.7029569149017334,1.0,-1.6755744218826294,0.7886646389961243,0.8869097232818604,0.4026127159595489,0.8887079954147339,0.8887079954147339,0.0,42.75564193725586,52.0,42762.8828125,0.0,388.9176940917969,1.0,280.9569702148437,283.6798095703125,299.33203125,302.1786804199219,293.1499938964844,293.1499938964844,281.25,38539.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158473134040833,1.0,0.0,0.0,3.7483839988708496,3.7484095096588135,9.375219747198572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.78759765625,0.0,1664.9150390625,1895.4371337890625,0.0,1737.9908447265625,0.928442120552063,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004845917224884,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898586630821228,0.2294090241193771,0.2173537313938141,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261287808418274,0.1823346763849258,0.1278596222400665,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674639463424683,0.2126013487577438,0.2016253173351287,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331250905990601,0.1261651217937469,0.5708826780319214,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168361186981201,1.0,1.0,0.702595591545105,1.0,-1.6915472745895386,0.796776533126831,0.8947706818580627,0.4069414734840393,1.0,1.0,0.0,44.269805908203125,55.0,42520.53125,0.0,402.1535949707031,1.0,281.2436218261719,283.8811340332031,299.2863464355469,302.0491943359375,293.1499938964844,293.1499938964844,280.95001220703125,33402.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071787118911743,1.0,0.0,0.0,3.8514225482940674,3.8514480590820312,9.897730706143193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.7978515625,0.0,1748.5123291015625,1895.4371337890625,0.0,1667.8603515625,0.948552131652832,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004845917224884,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898586630821228,0.2294090241193771,0.2173537313938141,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261287808418274,0.1823346763849258,0.1278596222400665,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674639463424683,0.2126013487577438,0.2016253173351287,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331250905990601,0.1261651217937469,0.5708826780319214,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168361186981201,1.0,1.0,0.702595591545105,1.0,-1.6915472745895386,0.796776533126831,0.8947706818580627,0.4069414734840393,1.0,1.0,0.0,44.269805908203125,55.0,42520.53125,0.0,402.1535949707031,1.0,281.2436218261719,283.8811340332031,299.2863464355469,302.0491943359375,293.1499938964844,293.1499938964844,280.95001220703125,33402.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071787118911743,1.0,0.0,0.0,3.8514225482940674,3.8514480590820312,9.897730706143193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.7978515625,0.0,1748.5123291015625,1895.4371337890625,0.0,1667.8603515625,0.948552131652832,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009200930595398,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842556476593018,0.2314699739217758,0.2195557355880737,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209609985351562,0.1836164146661758,0.1289365589618683,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.861687183380127,0.2141491025686264,0.2033331841230392,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273314595222473,0.1263202726840973,0.5724790096282959,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942911148071,1.0,1.0,0.7025789022445679,1.0,-1.7095860242843628,0.8057684898376465,0.9038175344467164,0.4117380380630493,0.9226792454719543,0.9226792454719543,0.0,46.11865615844727,58.0,43663.3671875,0.0,417.7809753417969,1.0,280.9556579589844,283.6744384765625,299.3646240234375,302.2662353515625,293.1499938964844,293.1499938964844,280.6499938964844,37294.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207315564155579,1.0,0.0,0.0,3.834750413894653,3.8347766399383545,9.812225698624388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9716796875,0.0,1758.763671875,1895.4371337890625,0.0,1778.0445556640625,0.947059154510498,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009200930595398,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842556476593018,0.2314699739217758,0.2195557355880737,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209609985351562,0.1836164146661758,0.1289365589618683,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.861687183380127,0.2141491025686264,0.2033331841230392,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273314595222473,0.1263202726840973,0.5724790096282959,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942911148071,1.0,1.0,0.7025789022445679,1.0,-1.7095860242843628,0.8057684898376465,0.9038175344467164,0.4117380380630493,0.9226792454719543,0.9226792454719543,0.0,46.11865615844727,58.0,43663.3671875,0.0,417.7809753417969,1.0,280.9556579589844,283.6744384765625,299.3646240234375,302.2662353515625,293.1499938964844,293.1499938964844,280.6499938964844,37294.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207315564155579,1.0,0.0,0.0,3.834750413894653,3.8347766399383545,9.812225698624388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9716796875,0.0,1758.763671875,1895.4371337890625,0.0,1778.0445556640625,0.947059154510498,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994359970092773,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757568001747131,0.2331186532974243,0.2212125360965728,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130591511726379,0.1845088005065918,0.1296334713697433,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853228747844696,0.215288832783699,0.2045148462057113,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190482020378113,0.1260738223791122,0.5720138549804688,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654475212097,1.0,1.0,0.7025622129440308,1.0,-1.7264444828033447,0.8141701221466064,0.9122744202613832,0.4162327945232391,0.8143215775489807,0.8143215775489807,0.0,48.45458221435547,61.0,44057.265625,0.0,434.4472961425781,1.0,280.65728759765625,283.6548156738281,299.3586730957031,302.2962341308594,293.1499938964844,293.1499938964844,280.95001220703125,44187.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293118834495544,1.0,0.0,0.0,3.500904321670532,3.500928401947021,8.178125767699385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.1630859375,0.0,1432.288330078125,1895.4371337890625,0.0,1849.3052978515625,0.8800593018531799,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994359970092773,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757568001747131,0.2331186532974243,0.2212125360965728,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130591511726379,0.1845088005065918,0.1296334713697433,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853228747844696,0.215288832783699,0.2045148462057113,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190482020378113,0.1260738223791122,0.5720138549804688,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654475212097,1.0,1.0,0.7025622129440308,1.0,-1.7264444828033447,0.8141701221466064,0.9122744202613832,0.4162327945232391,0.8143215775489807,0.8143215775489807,0.0,48.45458221435547,61.0,44057.265625,0.0,434.4472961425781,1.0,280.65728759765625,283.6548156738281,299.3586730957031,302.2962341308594,293.1499938964844,293.1499938964844,280.95001220703125,44187.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293118834495544,1.0,0.0,0.0,3.500904321670532,3.500928401947021,8.178125767699385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.1630859375,0.0,1432.288330078125,1895.4371337890625,0.0,1849.3052978515625,0.8800593018531799,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989336490631103,0.3165600895881653,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.871857225894928,0.2342638671398162,0.2221703380346298,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093037605285645,0.1852510869503021,0.1300698667764663,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493492603302002,0.2161502242088318,0.2052180022001266,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149447798728943,0.1260885298252105,0.5718667507171631,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282985687255859,1.0,1.0,0.7025538682937622,1.0,-1.735392451286316,0.8186324238777161,0.9167600870132446,0.4186154007911682,0.923018991947174,0.923018991947174,0.0,49.66494369506836,61.0,43786.98046875,0.0,443.3290710449219,1.0,280.898681640625,283.8239440917969,299.29351806640625,302.0941162109375,293.1499938964844,293.1499938964844,280.95001220703125,35138.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206568121910095,1.0,0.0,0.0,3.5641424655914307,3.5641653537750244,8.476242783217458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.794921875,0.0,1433.4346923828125,1895.4371337890625,0.0,1777.428955078125,0.8885529041290283,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985654413700104,0.3216057121753692,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868836522102356,0.2355721145868301,0.2233911752700805,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.806301474571228,0.1861411333084106,0.1306849420070648,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463033437728882,0.2171647548675537,0.2061648368835449,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114315032958984,0.1262137740850448,0.5724242925643921,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308197557926178,1.0,1.0,0.7026470899581909,1.0,-1.7454603910446167,0.8236103653907776,0.921850085258484,0.4212696552276611,0.970468819141388,0.970468819141388,0.0,50.83119201660156,64.0,44167.5625,0.0,452.8419494628906,1.0,280.9421081542969,283.8133544921875,299.3155822753906,302.1741638183594,293.1499938964844,293.1499938964844,280.6499938964844,32162.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179091572761536,1.0,0.0,0.0,3.679302215576172,3.679325819015503,9.032838192979398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.89697265625,0.0,1537.068603515625,1895.4371337890625,0.0,1754.8529052734375,0.9092239141464232,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957885503768921,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617858290672302,0.2375493645668029,0.2255329489707946,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990859746932983,0.1873173862695694,0.1317019611597061,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393047451972961,0.2185967117547989,0.2077818661928177,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487988471985,0.1261163800954818,0.5729140043258667,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063433647156,1.0,1.0,0.7028335332870483,1.0,-1.7651453018188477,0.8333283066749573,0.9318169355392456,0.4264979362487793,0.8550617098808289,0.8550617098808289,0.0,53.40939331054688,52.0,45115.37109375,0.0,472.6268005371094,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.38525390625,293.1499938964844,293.1499938964844,280.95001220703125,39297.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300345301628113,1.0,0.0,0.0,3.5832419395446777,3.583266019821167,8.56733151977096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.67236328125,0.0,1484.37890625,1895.4371337890625,0.0,1855.3575439453125,0.8928460478782654,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957885503768921,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617858290672302,0.2375493645668029,0.2255329489707946,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990859746932983,0.1873173862695694,0.1317019611597061,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393047451972961,0.2185967117547989,0.2077818661928177,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487988471985,0.1261163800954818,0.5729140043258667,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063433647156,1.0,1.0,0.7028335332870483,1.0,-1.7651453018188477,0.8333283066749573,0.9318169355392456,0.4264979362487793,0.8550617098808289,0.8550617098808289,0.0,53.40939331054688,52.0,45115.37109375,0.0,472.6268005371094,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.38525390625,293.1499938964844,293.1499938964844,280.95001220703125,39297.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300345301628113,1.0,0.0,0.0,3.5832419395446777,3.583266019821167,8.56733151977096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.67236328125,0.0,1484.37890625,1895.4371337890625,0.0,1855.3575439453125,0.8928460478782654,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940983116626739,0.3302947878837585,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664872646331787,0.2399180978536605,0.2275764197111129,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030529022216797,0.18884839117527,0.1326393634080886,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431711792945862,0.2203723937273025,0.2092821896076202,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050564289093018,0.1262413114309311,0.5728685259819031,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754878044128,1.0,1.0,0.7030199766159058,1.0,-1.7675566673278809,0.8344232439994812,0.9331334233283995,0.4271634519100189,1.0,1.0,0.0,52.98550796508789,40.0,44909.9375,0.0,472.8486328125,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.2710266113281,293.1499938964844,293.1499938964844,280.6499938964844,31728.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222762703895569,1.0,0.0,0.0,3.7520172595977774,3.752041339874268,9.393402251589578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1455078125,0.0,1616.8067626953125,1895.4371337890625,0.0,1790.790771484375,0.925125002861023,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940983116626739,0.3302947878837585,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664872646331787,0.2399180978536605,0.2275764197111129,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030529022216797,0.18884839117527,0.1326393634080886,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431711792945862,0.2203723937273025,0.2092821896076202,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050564289093018,0.1262413114309311,0.5728685259819031,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754878044128,1.0,1.0,0.7030199766159058,1.0,-1.7675566673278809,0.8344232439994812,0.9331334233283995,0.4271634519100189,1.0,1.0,0.0,52.98550796508789,40.0,44909.9375,0.0,472.8486328125,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.2710266113281,293.1499938964844,293.1499938964844,280.6499938964844,31728.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222762703895569,1.0,0.0,0.0,3.7520172595977774,3.752041339874268,9.393402251589578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1455078125,0.0,1616.8067626953125,1895.4371337890625,0.0,1790.790771484375,0.925125002861023,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954170346260071,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817296624183655,0.2417381554841995,0.2294036895036697,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163006901741028,0.1898668706417083,0.1334199607372284,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568012118339539,0.2216326147317886,0.2105697393417358,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403709650039,0.5724338889122009,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195702075958,1.0,1.0,0.7032004594802856,1.0,-1.7547811269760132,0.8279805779457092,0.9268004894256592,0.4236648082733154,0.8501807451248169,0.8501807451248169,0.0,50.009613037109375,43.0,45176.71875,0.0,456.0517883300781,1.0,280.6575012207031,283.616455078125,299.4197692871094,302.4332580566406,293.1499938964844,293.1499938964844,280.95001220703125,40220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336485385894775,1.0,0.0,0.0,3.6427292823791504,3.642753839492798,8.854153747961391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.09130859375,0.0,1556.607421875,1895.4371337890625,0.0,1885.7386474609373,0.9058642983436584,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954170346260071,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817296624183655,0.2417381554841995,0.2294036895036697,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163006901741028,0.1898668706417083,0.1334199607372284,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568012118339539,0.2216326147317886,0.2105697393417358,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403709650039,0.5724338889122009,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195702075958,1.0,1.0,0.7032004594802856,1.0,-1.7547811269760132,0.8279805779457092,0.9268004894256592,0.4236648082733154,0.8501807451248169,0.8501807451248169,0.0,50.009613037109375,43.0,45176.71875,0.0,456.0517883300781,1.0,280.6575012207031,283.616455078125,299.4197692871094,302.4332580566406,293.1499938964844,293.1499938964844,280.95001220703125,40220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336485385894775,1.0,0.0,0.0,3.6427292823791504,3.642753839492798,8.854153747961391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.09130859375,0.0,1556.607421875,1895.4371337890625,0.0,1885.7386474609373,0.9058642983436584,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010317325592041,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933384418487549,0.2440298050642013,0.2312866747379303,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256008625030518,0.1913214772939682,0.1342406719923019,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671460151672363,0.223308265209198,0.2118911743164062,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722279965877533,0.1263339072465896,0.5723406672477722,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279670178890228,1.0,1.0,0.7033809423446655,1.0,-1.7482575178146362,0.8247010111808777,0.9235564470291138,0.421673983335495,0.9785406589508056,0.9785406589508056,0.0,48.138160705566406,46.0,44483.0234375,0.0,446.5196533203125,1.0,280.9430236816406,283.7799377441406,299.3663024902344,302.2604064941406,293.1499938964844,293.1499938964844,280.6499938964844,32814.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218837738037109,1.0,0.0,0.0,3.751719236373901,3.7517435550689697,9.39191011184448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8642578125,0.0,1624.809326171875,1895.4371337890625,0.0,1787.548583984375,0.9257969856262208,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010317325592041,0.3068306446075439,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933384418487549,0.2440298050642013,0.2312866747379303,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256008625030518,0.1913214772939682,0.1342406719923019,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671460151672363,0.223308265209198,0.2118911743164062,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.722279965877533,0.1263339072465896,0.5723406672477722,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279670178890228,1.0,1.0,0.7033809423446655,1.0,-1.7482575178146362,0.8247010111808777,0.9235564470291138,0.421673983335495,0.9785406589508056,0.9785406589508056,0.0,48.138160705566406,46.0,44483.0234375,0.0,446.5196533203125,1.0,280.9430236816406,283.7799377441406,299.3663024902344,302.2604064941406,293.1499938964844,293.1499938964844,280.6499938964844,32814.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218837738037109,1.0,0.0,0.0,3.751719236373901,3.7517435550689697,9.39191011184448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8642578125,0.0,1624.809326171875,1895.4371337890625,0.0,1787.548583984375,0.9257969856262208,1.0,0.0,3.0,1.0,0.0
