time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039385318756103,0.3038974702358246,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.897732675075531,0.2450701147317886,0.2323709726333618,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290389180183411,0.1919489502906799,0.1347481459379196,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710314631462097,0.2240484803915023,0.2126835435628891,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246461510658264,0.1264079064130783,0.5728580951690674,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274640142917633,1.0,1.0,0.7034711837768555,1.0,-1.7482187747955322,0.8246513605117798,0.9235674142837524,0.4215972423553467,0.8767675161361694,0.8767675161361694,0.0,47.60557556152344,46.0,45166.91796875,0.0,444.9114074707031,1.0,280.6950988769531,283.5943603515625,299.4408569335937,302.4832763671875,293.1499938964844,293.1499938964844,280.6499938964844,36653.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287718653678894,1.0,0.0,0.0,3.740101337432861,3.740126371383667,9.333833190794394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.392578125,0.0,1640.746826171875,1895.4371337890625,0.0,1844.787841796875,0.9235407710075378,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063578844070434,0.3026044070720672,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001755118370056,0.2459205389022827,0.2332190424203872,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307995796203613,0.1923997700214386,0.1350940018892288,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.873073160648346,0.2246073335409164,0.2132559567689895,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255800366401672,0.1263624429702758,0.5727970004081726,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273432850837707,1.0,1.0,0.7032569646835327,1.0,-1.7487128973007202,0.8249861001968384,0.9237267374992372,0.4217889308929443,0.8360856771469116,0.8360856771469116,0.0,47.382904052734375,49.0,44753.20703125,0.0,444.5462036132813,1.0,280.656982421875,283.6358642578125,299.4340515136719,302.41278076171875,293.1499938964844,293.1499938964844,280.95001220703125,41451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303962707519531,1.0,0.0,0.0,3.580418825149536,3.5804431438446045,8.553836892133404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.171875,0.0,1497.1348876953125,1895.4371337890625,0.0,1858.39013671875,0.89372318983078,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115630686283111,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036716818809508,0.2483585923910141,0.2353042215108871,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332326412200928,0.1939738988876342,0.1360474675893783,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758264780044556,0.2263912409543991,0.2147439569234848,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264417409896851,0.1266949623823166,0.5736421346664429,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517028808594,1.0,1.0,0.7028285264968872,1.0,-1.7543004751205444,0.8279651403427124,0.9263352751731871,0.4234164953231811,0.9820420145988464,0.9820420145988464,0.0,47.371952056884766,52.0,44443.8046875,0.0,447.8860778808594,1.0,280.9427490234375,283.79644775390625,299.39471435546875,302.2777404785156,293.1499938964844,293.1499938964844,280.6499938964844,32294.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189233303070068,1.0,0.0,0.0,3.726233959197998,3.7262580394744873,9.264746267945156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1845703125,0.0,1591.3463134765625,1895.4371337890625,0.0,1763.1719970703125,0.9197149276733398,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115630686283111,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036716818809508,0.2483585923910141,0.2353042215108871,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332326412200928,0.1939738988876342,0.1360474675893783,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758264780044556,0.2263912409543991,0.2147439569234848,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264417409896851,0.1266949623823166,0.5736421346664429,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517028808594,1.0,1.0,0.7028285264968872,1.0,-1.7543004751205444,0.8279651403427124,0.9263352751731871,0.4234164953231811,0.9820420145988464,0.9820420145988464,0.0,47.371952056884766,52.0,44443.8046875,0.0,447.8860778808594,1.0,280.9427490234375,283.79644775390625,299.39471435546875,302.2777404785156,293.1499938964844,293.1499938964844,280.6499938964844,32294.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189233303070068,1.0,0.0,0.0,3.726233959197998,3.7262580394744873,9.264746267945156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1845703125,0.0,1591.3463134765625,1895.4371337890625,0.0,1763.1719970703125,0.9197149276733398,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145198464393616,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.90396648645401,0.250323474407196,0.2373710721731186,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329837918281555,0.1951019465923309,0.1369826197624206,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755325675010681,0.227734163403511,0.2162129282951355,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399804830551,0.5748811364173889,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373720169067,1.0,1.0,0.7024000883102417,1.0,-1.7639973163604736,0.8329777121543884,0.9310196042060852,0.4262058138847351,0.8501501083374023,0.8501501083374023,0.0,48.00445175170898,55.0,45082.08203125,0.0,455.68072509765625,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4637451171875,293.1499938964844,293.1499938964844,280.95001220703125,40140.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295069098472595,1.0,0.0,0.0,3.6026370525360107,3.602661371231079,8.66032792146143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.5556640625,0.0,1511.6871337890625,1895.4371337890625,0.0,1850.93798828125,0.8976575136184692,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145198464393616,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.90396648645401,0.250323474407196,0.2373710721731186,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329837918281555,0.1951019465923309,0.1369826197624206,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755325675010681,0.227734163403511,0.2162129282951355,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399804830551,0.5748811364173889,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373720169067,1.0,1.0,0.7024000883102417,1.0,-1.7639973163604736,0.8329777121543884,0.9310196042060852,0.4262058138847351,0.8501501083374023,0.8501501083374023,0.0,48.00445175170898,55.0,45082.08203125,0.0,455.68072509765625,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4637451171875,293.1499938964844,293.1499938964844,280.95001220703125,40140.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295069098472595,1.0,0.0,0.0,3.6026370525360107,3.602661371231079,8.66032792146143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.5556640625,0.0,1511.6871337890625,1895.4371337890625,0.0,1850.93798828125,0.8976575136184692,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170462489128113,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020219445228576,0.2527859210968017,0.239521324634552,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308888077735901,0.1966754049062729,0.137967437505722,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731029629707336,0.2295126616954803,0.2177386581897735,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.127193346619606,0.5761189460754395,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023852467536926,1.0,-1.7766927480697632,0.8393166065216064,0.9373761415481568,0.4296276569366455,1.0,1.0,0.0,49.127716064453125,58.0,44965.05078125,0.0,466.8961486816406,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.34356689453125,293.1499938964844,293.1499938964844,280.6499938964844,31923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720197856426239,1.0,0.0,0.0,3.75897741317749,3.759001731872559,9.4282847840077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9560546875,0.0,1626.41455078125,1895.4371337890625,0.0,1773.6494140625,0.9269255995750428,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170462489128113,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020219445228576,0.2527859210968017,0.239521324634552,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308888077735901,0.1966754049062729,0.137967437505722,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731029629707336,0.2295126616954803,0.2177386581897735,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.127193346619606,0.5761189460754395,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023852467536926,1.0,-1.7766927480697632,0.8393166065216064,0.9373761415481568,0.4296276569366455,1.0,1.0,0.0,49.127716064453125,58.0,44965.05078125,0.0,466.8961486816406,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.34356689453125,293.1499938964844,293.1499938964844,280.6499938964844,31923.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720197856426239,1.0,0.0,0.0,3.75897741317749,3.759001731872559,9.4282847840077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9560546875,0.0,1626.41455078125,1895.4371337890625,0.0,1773.6494140625,0.9269255995750428,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175598919391632,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980832099914551,0.2547483444213867,0.2416338622570037,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271194100379944,0.1977787911891937,0.1389197558164596,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687981963157654,0.230827659368515,0.2192273437976837,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756606340408,0.5773355960845947,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023704051971436,1.0,-1.7916885614395142,0.8467846512794495,0.9449039101600648,0.4337188005447387,0.8745424151420593,0.8745424151420593,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0777587890625,1.0,280.6563720703125,283.6270751953125,299.5060729980469,302.54736328125,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325713038444519,1.0,0.0,0.0,3.685357809066773,3.685382604598999,9.062595722753032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.1669921875,0.0,1594.6448974609375,1895.4371337890625,0.0,1876.6632080078125,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175598919391632,0.3156528174877167,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980832099914551,0.2547483444213867,0.2416338622570037,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271194100379944,0.1977787911891937,0.1389197558164596,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687981963157654,0.230827659368515,0.2192273437976837,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756606340408,0.5773355960845947,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.7023704051971436,1.0,-1.7916885614395142,0.8467846512794495,0.9449039101600648,0.4337188005447387,0.8745424151420593,0.8745424151420593,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0777587890625,1.0,280.6563720703125,283.6270751953125,299.5060729980469,302.54736328125,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325713038444519,1.0,0.0,0.0,3.685357809066773,3.685382604598999,9.062595722753032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.1669921875,0.0,1594.6448974609375,1895.4371337890625,0.0,1876.6632080078125,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.417533278465271,0.3198863863945007,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951681852340698,0.2558566331863403,0.2425687760114669,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244219422340393,0.1984420865774154,0.1393109112977981,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657618165016174,0.231590136885643,0.2198520302772522,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147784233093262,0.127340942621231,0.5774645805358887,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.338575541973114,1.0,1.0,0.7023630142211914,1.0,-1.7992677688598633,0.8505632281303406,0.9487045407295228,0.4357775151729584,0.9818286895751952,0.9818286895751952,0.0,51.663063049316406,61.0,45463.09765625,0.0,488.8484191894531,1.0,280.9029235839844,283.80670166015625,299.44549560546875,302.3489685058594,293.1499938964844,293.1499938964844,280.95001220703125,34038.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260881066322327,1.0,0.0,0.0,3.726703405380249,3.726727724075317,9.26708025872358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.25537109375,0.0,1605.2095947265625,1895.4371337890625,0.0,1822.4007568359373,0.923432469367981,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.417530208826065,0.3237989544868469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929611444473267,0.257183164358139,0.243777185678482,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223574757575989,0.199299156665802,0.1398842334747314,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634025454521179,0.2325491607189178,0.2207221090793609,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712241530418396,0.1275447458028793,0.5782807469367981,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406916558742523,1.0,1.0,0.7025033831596375,1.0,-1.8081284761428835,0.8549196720123291,0.953208863735199,0.4381294846534729,1.0,1.0,0.0,52.605411529541016,64.0,45789.16015625,0.0,497.4411010742188,1.0,280.9429626464844,283.8109130859375,299.4637451171875,302.42657470703125,293.1499938964844,293.1499938964844,280.6499938964844,32797.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246516942977905,1.0,0.0,0.0,3.815443277359009,3.8154683113098153,9.713668305266765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.4140625,0.0,1700.0916748046875,1895.4371337890625,0.0,1810.4630126953125,0.9400955438613892,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152114987373352,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872157335281372,0.2591959536075592,0.2459476888179779,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169792294502258,0.2003747373819351,0.1408371180295944,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574520945549011,0.2338342666625976,0.2222088724374771,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618987321853,0.5796064138412476,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.345213383436203,1.0,1.0,0.7027842402458191,1.0,-1.826171875,0.8637760877609253,0.9623957872390748,0.4429565966129303,0.9082302451133728,0.9082302451133728,0.0,54.77876281738281,67.0,47056.00390625,0.0,515.9669799804688,1.0,280.65582275390625,283.6232604980469,299.5364685058594,302.6455078125,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378509640693665,1.0,0.0,0.0,3.784767150878906,3.78479266166687,9.55810151026526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1015625,0.0,1701.1510009765625,1895.4371337890625,0.0,1921.3004150390625,0.9362077713012696,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152114987373352,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872157335281372,0.2591959536075592,0.2459476888179779,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169792294502258,0.2003747373819351,0.1408371180295944,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574520945549011,0.2338342666625976,0.2222088724374771,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618987321853,0.5796064138412476,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.345213383436203,1.0,1.0,0.7027842402458191,1.0,-1.826171875,0.8637760877609253,0.9623957872390748,0.4429565966129303,0.9082302451133728,0.9082302451133728,0.0,54.77876281738281,67.0,47056.00390625,0.0,515.9669799804688,1.0,280.65582275390625,283.6232604980469,299.5364685058594,302.6455078125,293.1499938964844,293.1499938964844,280.3500061035156,37651.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378509640693665,1.0,0.0,0.0,3.784767150878906,3.78479266166687,9.55810151026526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1015625,0.0,1701.1510009765625,1895.4371337890625,0.0,1921.3004150390625,0.9362077713012696,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107176661491394,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796015977859497,0.2609147131443023,0.2476434111595153,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096309304237366,0.2011109143495559,0.1414171904325485,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497526049613953,0.2347597777843475,0.2231776118278503,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275536119937896,0.5796252489089966,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499352633953094,1.0,1.0,0.7030650973320007,1.0,-1.843138575553894,0.8720999956130981,0.9710386395454408,0.4474908113479614,0.8193991184234619,0.8193991184234619,0.0,57.34228515625,55.0,47553.2109375,0.0,535.326171875,1.0,280.357666015625,283.61651611328125,299.530029296875,302.6825561523437,293.1499938964844,293.1499938964844,280.6499938964844,43065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462186217308044,1.0,0.0,0.0,3.479273796081543,3.479297399520874,8.077380471149809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.05908203125,0.0,1401.7833251953125,1895.4371337890625,0.0,1992.82763671875,0.8746504187583923,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107176661491394,0.3437561988830566,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796015977859497,0.2609147131443023,0.2476434111595153,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096309304237366,0.2011109143495559,0.1414171904325485,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497526049613953,0.2347597777843475,0.2231776118278503,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275536119937896,0.5796252489089966,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499352633953094,1.0,1.0,0.7030650973320007,1.0,-1.843138575553894,0.8720999956130981,0.9710386395454408,0.4474908113479614,0.8193991184234619,0.8193991184234619,0.0,57.34228515625,55.0,47553.2109375,0.0,535.326171875,1.0,280.357666015625,283.61651611328125,299.530029296875,302.6825561523437,293.1499938964844,293.1499938964844,280.6499938964844,43065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462186217308044,1.0,0.0,0.0,3.479273796081543,3.479297399520874,8.077380471149809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.05908203125,0.0,1401.7833251953125,1895.4371337890625,0.0,1992.82763671875,0.8746504187583923,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088113307952881,0.3401983976364136,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.88535076379776,0.2634443640708923,0.249806597828865,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139739036560059,0.2025504857301712,0.1422745287418365,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542640209197998,0.236386552453041,0.2245113402605056,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277999132871627,0.5801206827163696,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.70355623960495,1.0,-1.844704389572144,0.8726345300674438,0.9720699191093444,0.4478324353694916,0.9485583901405334,0.9485583901405334,0.0,56.66161346435547,43.0,47310.12109375,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.48797607421875,302.5526123046875,293.1499938964844,293.1499938964844,280.3500061035156,32571.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735895574092865,1.0,0.0,0.0,3.648508787155152,3.6485323905944815,8.882273050403455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8515625,0.0,1505.8662109375,1895.4371337890625,0.0,1904.7227783203125,0.9023146629333496,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088113307952881,0.3401983976364136,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.88535076379776,0.2634443640708923,0.249806597828865,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139739036560059,0.2025504857301712,0.1422745287418365,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542640209197998,0.236386552453041,0.2245113402605056,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277999132871627,0.5801206827163696,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.70355623960495,1.0,-1.844704389572144,0.8726345300674438,0.9720699191093444,0.4478324353694916,0.9485583901405334,0.9485583901405334,0.0,56.66161346435547,43.0,47310.12109375,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.48797607421875,302.5526123046875,293.1499938964844,293.1499938964844,280.3500061035156,32571.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735895574092865,1.0,0.0,0.0,3.648508787155152,3.6485323905944815,8.882273050403455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8515625,0.0,1505.8662109375,1895.4371337890625,0.0,1904.7227783203125,0.9023146629333496,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101446866989136,0.3253868222236633,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013341665267944,0.2653816938400268,0.2517180740833282,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266565203666687,0.2034396529197693,0.1429458409547805,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683037161827087,0.2374691665172577,0.2256039530038833,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118012309074402,0.1278059631586074,0.580047070980072,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082337379455,1.0,1.0,0.7040473818778992,1.0,-1.831254243850708,0.8657084703445435,0.9655457735061646,0.4439922869205475,0.817726731300354,0.817726731300354,0.0,53.43710708618164,46.0,47276.4375,0.0,515.14697265625,1.0,280.3576965332031,283.6202392578125,299.5468139648437,302.6898498535156,293.1499938964844,293.1499938964844,280.6499938964844,41545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445787787437439,1.0,0.0,0.0,3.4557206630706787,3.455743789672852,7.968389468260284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7880859375,0.0,1366.8564453125,1895.4371337890625,0.0,1978.7369384765625,0.8668252825737,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101446866989136,0.3253868222236633,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013341665267944,0.2653816938400268,0.2517180740833282,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266565203666687,0.2034396529197693,0.1429458409547805,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683037161827087,0.2374691665172577,0.2256039530038833,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118012309074402,0.1278059631586074,0.580047070980072,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082337379455,1.0,1.0,0.7040473818778992,1.0,-1.831254243850708,0.8657084703445435,0.9655457735061646,0.4439922869205475,0.817726731300354,0.817726731300354,0.0,53.43710708618164,46.0,47276.4375,0.0,515.14697265625,1.0,280.3576965332031,283.6202392578125,299.5468139648437,302.6898498535156,293.1499938964844,293.1499938964844,280.6499938964844,41545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445787787437439,1.0,0.0,0.0,3.4557206630706787,3.455743789672852,7.968389468260284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7880859375,0.0,1366.8564453125,1895.4371337890625,0.0,1978.7369384765625,0.8668252825737,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126125276088714,0.3197579383850097,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080294966697692,0.2665454149246216,0.252620130777359,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316887021064758,0.2040577977895736,0.1432438194751739,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740501999855042,0.2381754964590072,0.226092591881752,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158700227737427,0.1279172897338867,0.5799441337585449,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422619998455047,1.0,1.0,0.7042929530143738,1.0,-1.8263896703720093,0.8632081747055054,0.9631814360618592,0.4424537420272827,0.909839928150177,0.909839928150177,0.0,52.24751281738281,46.0,46672.33984375,0.0,508.2353515625,1.0,280.5972595214844,283.77264404296875,299.4861145019531,302.4755859375,293.1499938964844,293.1499938964844,280.6499938964844,34730.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362900972366333,1.0,0.0,0.0,3.503621816635132,3.5036442279815674,8.190827429643832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.7783203125,0.0,1367.211669921875,1895.4371337890625,0.0,1908.0628662109373,0.8743895888328552,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156407117843628,0.3153409957885742,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143114686012268,0.2678647339344024,0.2537884712219238,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361696600914001,0.2048157006502151,0.1437199413776397,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791371583938599,0.2390232682228088,0.2268204241991043,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273901939392,0.1281365007162094,0.5806028246879578,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412458598613739,1.0,1.0,0.7042146921157837,1.0,-1.8247225284576416,0.8624128103256226,0.9623096585273744,0.4419870674610138,0.933942437171936,0.933942437171936,0.0,51.37748336791992,49.0,46782.4921875,0.0,504.4381713867188,1.0,280.6415710449219,283.74664306640625,299.5032958984375,302.537353515625,293.1499938964844,293.1499938964844,280.3500061035156,32617.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330353856086731,1.0,0.0,0.0,3.604809045791626,3.60483193397522,8.670773468111292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.1865234375,0.0,1458.474609375,1895.4371337890625,0.0,1880.5709228515625,0.8925276398658752,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205978512763977,0.310804545879364,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222238659858704,0.2698592841625213,0.2558068633079529,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413401246070862,0.2057419866323471,0.1444581300020218,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850406408309937,0.2401273548603058,0.2279890477657318,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282537132501602,0.5814194679260254,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040581703186035,1.0,-1.8249672651290887,0.862610399723053,0.9623568654060364,0.4420911073684692,0.8154855966567993,0.8154855966567993,0.0,50.540260314941406,52.0,46896.1328125,0.0,501.9977416992188,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.6766967773437,293.1499938964844,293.1499938964844,280.6499938964844,41221.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408947944641113,1.0,0.0,0.0,3.4097108840942383,3.409733533859253,7.757618050163728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.00244140625,0.0,1318.399658203125,1895.4371337890625,0.0,1947.2105712890625,0.8568437099456787,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205978512763977,0.310804545879364,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222238659858704,0.2698592841625213,0.2558068633079529,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413401246070862,0.2057419866323471,0.1444581300020218,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850406408309937,0.2401273548603058,0.2279890477657318,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282537132501602,0.5814194679260254,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.7040581703186035,1.0,-1.8249672651290887,0.862610399723053,0.9623568654060364,0.4420911073684692,0.8154855966567993,0.8154855966567993,0.0,50.540260314941406,52.0,46896.1328125,0.0,501.9977416992188,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.6766967773437,293.1499938964844,293.1499938964844,280.6499938964844,41221.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408947944641113,1.0,0.0,0.0,3.4097108840942383,3.409733533859253,7.757618050163728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.00244140625,0.0,1318.399658203125,1895.4371337890625,0.0,1947.2105712890625,0.8568437099456787,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257451891899109,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926435112953186,0.2724261581897735,0.258031964302063,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437500596046448,0.2071693390607834,0.1453253775835037,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877303004264832,0.2417222559452057,0.2293201237916946,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961419343948,0.5825017094612122,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015604019165,1.0,1.0,0.7039016485214233,1.0,-1.830438494682312,0.8654124140739441,0.9650261402130128,0.4436154365539551,0.9383038282394408,0.9383038282394408,0.0,50.48832321166992,55.0,46655.625,0.0,505.4223937988281,1.0,280.6412048339844,283.7543029785156,299.528076171875,302.5497741699219,293.1499938964844,293.1499938964844,280.3500061035156,32078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303280830383301,1.0,0.0,0.0,3.5860791206359863,3.58610200881958,8.580904022892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.21875,0.0,1434.3818359375,1895.4371337890625,0.0,1857.818115234375,0.8879077434539795,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257451891899109,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.926435112953186,0.2724261581897735,0.258031964302063,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437500596046448,0.2071693390607834,0.1453253775835037,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877303004264832,0.2417222559452057,0.2293201237916946,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961419343948,0.5825017094612122,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015604019165,1.0,1.0,0.7039016485214233,1.0,-1.830438494682312,0.8654124140739441,0.9650261402130128,0.4436154365539551,0.9383038282394408,0.9383038282394408,0.0,50.48832321166992,55.0,46655.625,0.0,505.4223937988281,1.0,280.6412048339844,283.7543029785156,299.528076171875,302.5497741699219,293.1499938964844,293.1499938964844,280.3500061035156,32078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303280830383301,1.0,0.0,0.0,3.5860791206359863,3.58610200881958,8.580904022892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.21875,0.0,1434.3818359375,1895.4371337890625,0.0,1857.818115234375,0.8879077434539795,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287660419940948,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.92646986246109,0.2744555175304413,0.2601453065872192,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430389165878296,0.2081007063388824,0.1461126953363418,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869044780731201,0.2428253442049026,0.2305485755205154,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714226007461,0.5833983421325684,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137370109558,1.0,1.0,0.7039475440979004,1.0,-1.8394838571548464,0.869897723197937,0.9695860743522644,0.4460777640342712,0.8243474364280701,0.8243474364280701,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4805908203125,1.0,280.35809326171875,283.6356506347656,299.5926513671875,302.7139892578125,293.1499938964844,293.1499938964844,280.6499938964844,40312.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73990797996521,1.0,0.0,0.0,3.429133653640747,3.429156541824341,7.846250014154066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.7626953125,0.0,1331.35888671875,1895.4371337890625,0.0,1938.796630859375,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287660419940948,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.92646986246109,0.2744555175304413,0.2601453065872192,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430389165878296,0.2081007063388824,0.1461126953363418,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869044780731201,0.2428253442049026,0.2305485755205154,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714226007461,0.5833983421325684,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137370109558,1.0,1.0,0.7039475440979004,1.0,-1.8394838571548464,0.869897723197937,0.9695860743522644,0.4460777640342712,0.8243474364280701,0.8243474364280701,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4805908203125,1.0,280.35809326171875,283.6356506347656,299.5926513671875,302.7139892578125,293.1499938964844,293.1499938964844,280.6499938964844,40312.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73990797996521,1.0,0.0,0.0,3.429133653640747,3.429156541824341,7.846250014154066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.7626953125,0.0,1331.35888671875,1895.4371337890625,0.0,1938.796630859375,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311226308345794,0.3169443905353546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.924378514289856,0.2770519554615021,0.2624306380748749,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407798409461975,0.209521859884262,0.1470013707876205,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842735886573792,0.2444089651107788,0.2319037616252899,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197153568267822,0.1290019005537033,0.5845502018928528,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050225257873,1.0,1.0,0.7039933800697327,1.0,-1.8517987728118896,0.8760139346122742,0.9757847785949708,0.4494181275367737,0.9585132598876952,0.9585132598876952,0.0,52.28997802734375,61.0,47138.19140625,0.0,525.2787475585938,1.0,280.6416931152344,283.7592163085937,299.55572509765625,302.6031494140625,293.1499938964844,293.1499938964844,280.3500061035156,31563.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312397360801697,1.0,0.0,0.0,3.618295907974243,3.618318796157837,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.84375,0.0,1465.2735595703125,1895.4371337890625,0.0,1865.4683837890625,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311226308345794,0.3169443905353546,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.924378514289856,0.2770519554615021,0.2624306380748749,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407798409461975,0.209521859884262,0.1470013707876205,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842735886573792,0.2444089651107788,0.2319037616252899,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197153568267822,0.1290019005537033,0.5845502018928528,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050225257873,1.0,1.0,0.7039933800697327,1.0,-1.8517987728118896,0.8760139346122742,0.9757847785949708,0.4494181275367737,0.9585132598876952,0.9585132598876952,0.0,52.28997802734375,61.0,47138.19140625,0.0,525.2787475585938,1.0,280.6416931152344,283.7592163085937,299.55572509765625,302.6031494140625,293.1499938964844,293.1499938964844,280.3500061035156,31563.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312397360801697,1.0,0.0,0.0,3.618295907974243,3.618318796157837,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.84375,0.0,1465.2735595703125,1895.4371337890625,0.0,1865.4683837890625,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314694106578827,0.3197861611843109,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228386282920836,0.2781700789928436,0.2636511027812958,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393042087554932,0.2100671082735061,0.1474947184324264,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825516700744629,0.2450399994850158,0.2326509207487106,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180197238922119,0.1291087120771408,0.5854277610778809,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476915657520294,1.0,1.0,0.7040163278579712,1.0,-1.8592197895050049,0.8796967267990112,0.9795230627059937,0.4514559507369995,0.8662434816360474,0.8662434816360474,0.0,52.99715805053711,61.0,48080.87890625,0.0,532.5322265625,1.0,280.3978881835937,283.5807800292969,299.6280517578125,302.84375,293.1499938964844,293.1499938964844,280.3500061035156,35561.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395666837692261,1.0,0.0,0.0,3.624668598175049,3.62469220161438,8.766573955654167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3984375,0.0,1501.9072265625,1895.4371337890625,0.0,1935.889404296875,0.8969436287879944,1.0,0.0,3.0,1.0,0.0
