time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310114681720733,0.3236059844493866,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198833107948304,0.2790954709053039,0.2646019756793976,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367372155189514,0.2104330211877823,0.1478068530559539,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796341419219971,0.2454875260591507,0.2331524938344955,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.715398371219635,0.1291169226169586,0.5857336521148682,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495032489299774,1.0,1.0,0.7042064666748047,1.0,-1.866292715072632,0.883138120174408,0.9831546545028688,0.4533310532569885,0.8430511355400085,0.8430511355400085,0.0,53.889190673828125,64.0,47976.984375,0.0,540.1874389648438,1.0,280.3580627441406,283.6220703125,299.6202392578125,302.791015625,293.1499938964844,293.1499938964844,280.6499938964844,39325.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428472638130188,1.0,0.0,0.0,3.506563663482666,3.506587028503418,8.204588084481657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.978515625,0.0,1403.2720947265625,1895.4371337890625,0.0,1963.896484375,0.8761775493621826,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303123354911804,0.3312985301017761,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146862030029296,0.2817141115665436,0.2669192552566528,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321740031242371,0.2118342816829681,0.1486922055482864,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743601441383362,0.2470463514328003,0.2344986349344253,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114755630493,0.5872642993927002,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.7045866847038269,1.0,-1.882827520370484,0.891209065914154,0.9916184544563292,0.4577068388462066,0.9897873997688292,0.9897873997688292,0.0,55.76688003540039,67.0,48126.98828125,0.0,557.626953125,1.0,280.64239501953125,283.7608337402344,299.5808410644531,302.6876525878906,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359549403190613,1.0,0.0,0.0,3.6926894187927246,3.692713022232056,9.098689588427078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.00390625,0.0,1546.2923583984375,1895.4371337890625,0.0,1905.225341796875,0.9115031957626344,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303123354911804,0.3312985301017761,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146862030029296,0.2817141115665436,0.2669192552566528,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321740031242371,0.2118342816829681,0.1486922055482864,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743601441383362,0.2470463514328003,0.2344986349344253,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114755630493,0.5872642993927002,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.7045866847038269,1.0,-1.882827520370484,0.891209065914154,0.9916184544563292,0.4577068388462066,0.9897873997688292,0.9897873997688292,0.0,55.76688003540039,67.0,48126.98828125,0.0,557.626953125,1.0,280.64239501953125,283.7608337402344,299.5808410644531,302.6876525878906,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359549403190613,1.0,0.0,0.0,3.6926894187927246,3.692713022232056,9.098689588427078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.00390625,0.0,1546.2923583984375,1895.4371337890625,0.0,1905.225341796875,0.9115031957626344,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273869395256042,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084288477897644,0.2837652862071991,0.2691407799720764,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267011046409607,0.2127131223678589,0.1495051234960556,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681055903434753,0.24809031188488,0.2357543557882309,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459883451461,0.588752269744873,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.7049669623374939,1.0,-1.900525689125061,0.8998512029647827,1.0006744861602783,0.4624460637569427,0.8672800064086914,0.8672800064086914,0.0,57.968048095703125,70.0,49153.73046875,0.0,577.2241821289062,1.0,280.3568115234375,283.5950622558594,299.64312744140625,302.8891296386719,293.1499938964844,293.1499938964844,280.6499938964844,38622.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489514350891113,1.0,0.0,0.0,3.621713161468506,3.621737241744995,8.75228352015256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.67919921875,0.0,1521.3929443359375,1895.4371337890625,0.0,2016.3863525390625,0.9006996750831604,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273869395256042,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084288477897644,0.2837652862071991,0.2691407799720764,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267011046409607,0.2127131223678589,0.1495051234960556,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681055903434753,0.24809031188488,0.2357543557882309,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459883451461,0.588752269744873,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.7049669623374939,1.0,-1.900525689125061,0.8998512029647827,1.0006744861602783,0.4624460637569427,0.8672800064086914,0.8672800064086914,0.0,57.968048095703125,70.0,49153.73046875,0.0,577.2241821289062,1.0,280.3568115234375,283.5950622558594,299.64312744140625,302.8891296386719,293.1499938964844,293.1499938964844,280.6499938964844,38622.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489514350891113,1.0,0.0,0.0,3.621713161468506,3.621737241744995,8.75228352015256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.67919921875,0.0,1521.3929443359375,1895.4371337890625,0.0,2016.3863525390625,0.9006996750831604,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243033528327942,0.3498676121234894,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022349715232848,0.2863624691963196,0.2714443504810333,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210069537162781,0.214050605893135,0.1503528505563736,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616682291030884,0.2495844513177871,0.2370485365390777,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.129952996969223,0.5900537371635437,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055832147598267,1.0,-1.9189635515213013,0.9087715744972228,1.0101919174194336,0.467262327671051,1.0,1.0,0.0,60.37262344360352,58.0,49118.9140625,0.0,598.3628540039062,1.0,280.64288330078125,283.7518005371094,299.5970764160156,302.7694396972656,293.1499938964844,293.1499938964844,280.3500061035156,32148.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424026131629944,1.0,0.0,0.0,3.7780063152313232,3.77803087234497,9.523984090265004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.14453125,0.0,1650.4693603515625,1895.4371337890625,0.0,1960.0921630859373,0.9311044812202454,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243033528327942,0.3498676121234894,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022349715232848,0.2863624691963196,0.2714443504810333,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210069537162781,0.214050605893135,0.1503528505563736,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616682291030884,0.2495844513177871,0.2370485365390777,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.129952996969223,0.5900537371635437,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055832147598267,1.0,-1.9189635515213013,0.9087715744972228,1.0101919174194336,0.467262327671051,1.0,1.0,0.0,60.37262344360352,58.0,49118.9140625,0.0,598.3628540039062,1.0,280.64288330078125,283.7518005371094,299.5970764160156,302.7694396972656,293.1499938964844,293.1499938964844,280.3500061035156,32148.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424026131629944,1.0,0.0,0.0,3.7780063152313232,3.77803087234497,9.523984090265004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.14453125,0.0,1650.4693603515625,1895.4371337890625,0.0,1960.0921630859373,0.9311044812202454,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211702644824981,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077425003051758,0.2883601188659668,0.273543506860733,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148405313491821,0.1510475724935531,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865727424621582,0.2505392730236053,0.2381444573402404,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275606870651,0.5904677510261536,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061994671821594,1.0,-1.920159101486206,0.9090511798858644,1.0111079216003418,0.4674951732158661,0.8786078691482544,0.8786078691482544,0.0,59.72208404541016,46.0,49810.36328125,0.0,597.103515625,1.0,280.35711669921875,283.5609436035156,299.6512451171875,302.9495544433594,293.1499938964844,293.1499938964844,280.6499938964844,38781.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544441819190979,1.0,0.0,0.0,3.7118172645568848,3.7118422985076895,9.193194614454114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.92578125,0.0,1624.19775390625,1895.4371337890625,0.0,2064.021484375,0.9204645156860352,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211702644824981,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077425003051758,0.2883601188659668,0.273543506860733,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246386051177979,0.2148405313491821,0.1510475724935531,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865727424621582,0.2505392730236053,0.2381444573402404,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275606870651,0.5904677510261536,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061994671821594,1.0,-1.920159101486206,0.9090511798858644,1.0111079216003418,0.4674951732158661,0.8786078691482544,0.8786078691482544,0.0,59.72208404541016,46.0,49810.36328125,0.0,597.103515625,1.0,280.35711669921875,283.5609436035156,299.6512451171875,302.9495544433594,293.1499938964844,293.1499938964844,280.6499938964844,38781.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544441819190979,1.0,0.0,0.0,3.7118172645568848,3.7118422985076895,9.193194614454114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.92578125,0.0,1624.19775390625,1895.4371337890625,0.0,2064.021484375,0.9204645156860352,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212511777877807,0.3406904935836792,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145925045013428,0.2894948422908783,0.2744121253490448,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293869495391846,0.2153452932834625,0.1512664407491684,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711295127868652,0.2511179745197296,0.2385130822658538,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046791911125183,0.129944622516632,0.5900021195411682,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595300614833832,1.0,1.0,0.7065075635910034,1.0,-1.914323687553405,0.906003713607788,1.0083199739456177,0.4657711088657379,0.9714905023574828,0.9714905023574828,0.0,58.3911361694336,46.0,49017.65234375,0.0,588.5145263671875,1.0,280.6034851074219,283.72821044921875,299.5863952636719,302.7259216308594,293.1499938964844,293.1499938964844,280.6499938964844,34587.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477157115936279,1.0,0.0,0.0,3.737830400466919,3.7378549575805664,9.32250202367868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.91162109375,0.0,1622.2777099609375,1895.4371337890625,0.0,2005.7218017578125,0.9261428713798524,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228710830211639,0.3317307829856872,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255200624465942,0.2908399999141693,0.2755456566810608,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369725942611694,0.216035395860672,0.1516539901494979,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797602653503418,0.2518824934959411,0.2391069680452346,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112956047058105,0.1300943940877914,0.5901123285293579,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564870059490204,1.0,1.0,0.7067134380340576,1.0,-1.9062392711639404,0.9018815755844116,1.0043576955795288,0.4634598791599273,1.0,1.0,0.0,56.41341400146485,49.0,48987.703125,0.0,576.2623901367188,1.0,280.6435241699219,283.70977783203125,299.595703125,302.77691650390625,293.1499938964844,293.1499938964844,280.3500061035156,32933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452922463417053,1.0,0.0,0.0,3.823177099227905,3.823202133178711,9.75308694250998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.5712890625,0.0,1710.4742431640625,1895.4371337890625,0.0,1984.8629150390625,0.9420120120048524,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267431497573852,0.3221214115619659,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938758134841919,0.2928216755390167,0.2775388658046722,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167840301990509,0.1522547304630279,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.889850914478302,0.2527783215045929,0.2400607317686081,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.1301395744085312,0.5903452634811401,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071250677108765,1.0,-1.89923107624054,0.8982429504394531,1.0009881258010864,0.4612382054328918,0.852105438709259,0.852105438709259,0.0,54.3808708190918,52.0,49173.078125,0.0,564.6943359375,1.0,280.3562316894531,283.55908203125,299.64288330078125,302.9031982421875,293.1499938964844,293.1499938964844,280.6499938964844,41092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533096671104431,1.0,0.0,0.0,3.6607277393341056,3.660752773284912,8.941865985434561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.2802734375,0.0,1583.3482666015625,1895.4371337890625,0.0,2054.15234375,0.911264955997467,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267431497573852,0.3221214115619659,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938758134841919,0.2928216755390167,0.2775388658046722,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458389043807983,0.2167840301990509,0.1522547304630279,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.889850914478302,0.2527783215045929,0.2400607317686081,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.1301395744085312,0.5903452634811401,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071250677108765,1.0,-1.89923107624054,0.8982429504394531,1.0009881258010864,0.4612382054328918,0.852105438709259,0.852105438709259,0.0,54.3808708190918,52.0,49173.078125,0.0,564.6943359375,1.0,280.3562316894531,283.55908203125,299.64288330078125,302.9031982421875,293.1499938964844,293.1499938964844,280.6499938964844,41092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533096671104431,1.0,0.0,0.0,3.6607277393341056,3.660752773284912,8.941865985434561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.2802734375,0.0,1583.3482666015625,1895.4371337890625,0.0,2054.15234375,0.911264955997467,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317926168441772,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469514489173888,0.2955253422260284,0.2797912061214447,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512157201766968,0.2181176394224167,0.1530017554759979,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958501219749451,0.2542462348937988,0.2411981374025344,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069923400879,0.591238796710968,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482087612152,1.0,1.0,0.7075367569923401,1.0,-1.8995654582977293,0.8982497453689575,1.001315712928772,0.4610854089260101,0.988350510597229,0.988350510597229,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0403442382812,1.0,280.6432800292969,283.71856689453125,299.5967102050781,302.7469177246094,293.1499938964844,293.1499938964844,280.3500061035156,32912.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422206401824951,1.0,0.0,0.0,3.783369541168213,3.783394098281861,9.551042694511125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4716796875,0.0,1662.7239990234375,1895.4371337890625,0.0,1958.5357666015625,0.9329671263694764,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317926168441772,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469514489173888,0.2955253422260284,0.2797912061214447,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512157201766968,0.2181176394224167,0.1530017554759979,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958501219749451,0.2542462348937988,0.2411981374025344,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069923400879,0.591238796710968,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482087612152,1.0,1.0,0.7075367569923401,1.0,-1.8995654582977293,0.8982497453689575,1.001315712928772,0.4610854089260101,0.988350510597229,0.988350510597229,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0403442382812,1.0,280.6432800292969,283.71856689453125,299.5967102050781,302.7469177246094,293.1499938964844,293.1499938964844,280.3500061035156,32912.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422206401824951,1.0,0.0,0.0,3.783369541168213,3.783394098281861,9.551042694511125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.4716796875,0.0,1662.7239990234375,1895.4371337890625,0.0,1958.5357666015625,0.9329671263694764,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353430867195129,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505894780158995,0.2977442443370819,0.2820792198181152,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365774393081,0.1537159234285354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.897932767868042,0.2552080154418945,0.242299273610115,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388974189758,0.5923240780830383,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075681090354919,1.0,-1.9049564599990845,0.900920033454895,1.004036545753479,0.4625332057476043,0.8567917346954346,0.8567917346954346,0.0,53.48276138305664,73.0,49099.46484375,0.0,565.8436279296875,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508823871612549,1.0,0.0,0.0,3.642162561416626,3.642187356948853,8.851400252751773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0439453125,0.0,1557.0660400390625,1895.4371337890625,0.0,2033.08984375,0.9068024754524232,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353430867195129,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505894780158995,0.2977442443370819,0.2820792198181152,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365774393081,0.1537159234285354,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.897932767868042,0.2552080154418945,0.242299273610115,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388974189758,0.5923240780830383,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075681090354919,1.0,-1.9049564599990845,0.900920033454895,1.004036545753479,0.4625332057476043,0.8567917346954346,0.8567917346954346,0.0,53.48276138305664,73.0,49099.46484375,0.0,565.8436279296875,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508823871612549,1.0,0.0,0.0,3.642162561416626,3.642187356948853,8.851400252751773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0439453125,0.0,1557.0660400390625,1895.4371337890625,0.0,2033.08984375,0.9068024754524232,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367026388645172,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360039234161376,0.3006812334060669,0.2847064435482025,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410871028900146,0.2203283309936523,0.1546136140823364,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842847347259521,0.2567338049411773,0.2436393797397613,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606747865677,0.5942018628120422,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.707599401473999,1.0,-1.93259859085083,0.914721131324768,1.017877459526062,0.4699613749980926,1.0,1.0,0.0,57.275508880615234,91.0,49210.53515625,0.0,598.1947021484375,1.0,280.64324951171875,283.7466735839844,299.6222229003906,302.7899169921875,293.1499938964844,293.1499938964844,280.3500061035156,32350.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413531541824341,1.0,0.0,0.0,3.7900452613830566,3.790070056915283,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.6123046875,0.0,1666.2724609375,1895.4371337890625,0.0,1951.1231689453125,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367026388645172,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360039234161376,0.3006812334060669,0.2847064435482025,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410871028900146,0.2203283309936523,0.1546136140823364,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842847347259521,0.2567338049411773,0.2436393797397613,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606747865677,0.5942018628120422,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.707599401473999,1.0,-1.93259859085083,0.914721131324768,1.017877459526062,0.4699613749980926,1.0,1.0,0.0,57.275508880615234,91.0,49210.53515625,0.0,598.1947021484375,1.0,280.64324951171875,283.7466735839844,299.6222229003906,302.7899169921875,293.1499938964844,293.1499938964844,280.3500061035156,32350.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413531541824341,1.0,0.0,0.0,3.7900452613830566,3.790070056915283,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.6123046875,0.0,1666.2724609375,1895.4371337890625,0.0,1951.1231689453125,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347363710403442,0.3463429510593414,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236862659454346,0.3020273149013519,0.2862211465835571,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317509889602661,0.220910832285881,0.1551906317472458,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735652565956116,0.2573915123939514,0.2444880306720733,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030227184295654,0.13124580681324,0.5958037972450256,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678308427333832,1.0,1.0,0.707615077495575,1.0,-1.9541056156158447,0.9254370927810668,1.0286685228347778,0.4758717715740204,0.9475080966949464,0.9475080966949464,0.0,60.49029922485352,91.0,50644.3203125,0.0,624.8362426757812,1.0,280.394287109375,283.5760498046875,299.7008056640625,303.0574035644531,293.1499938964844,293.1499938964844,280.3500061035156,34237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498316764831543,1.0,0.0,0.0,3.821335792541504,3.8213610649108887,9.743695272845798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.43359375,0.0,1718.464111328125,1895.4371337890625,0.0,2023.995361328125,0.9413962364196776,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304535388946533,0.3630774617195129,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087616205215454,0.3031341433525085,0.2874780297279358,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202970623970032,0.2212733030319214,0.1555991023778915,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606407642364502,0.2578286230564117,0.2451115399599075,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918043494224548,0.1312940716743469,0.5969223380088806,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748863339424133,1.0,1.0,0.7080492377281189,1.0,-1.9782893657684328,0.9373168349266052,1.0409725904464722,0.4823697209358215,0.927764058113098,0.927764058113098,0.0,64.60554504394531,94.0,51118.1171875,0.0,657.1295166015625,1.0,280.3563232421875,283.58160400390625,299.70635986328125,303.05322265625,293.1499938964844,293.1499938964844,280.04998779296875,36554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544196844100952,1.0,0.0,0.0,3.783674955368042,3.7837002277374254,9.552585424899007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.958984375,0.0,1691.3343505859375,1895.4371337890625,0.0,2063.808349609375,0.9356008172035216,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886043071746826,0.4189312756061554,0.3797204792499542,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832122683525085,0.3051832914352417,0.289756566286087,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972387075424194,0.2218216210603714,0.1562431752681732,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371215462684631,0.258517324924469,0.2461179345846176,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386902809143,0.1310473829507827,0.5978245735168457,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.7089176177978516,1.0,-2.003749370574951,0.9495514035224916,1.054197907447815,0.4893438816070556,0.8468664288520813,0.8468664288520813,0.0,72.99353790283203,97.0,52063.1328125,0.0,705.8746337890625,1.0,280.05731201171875,283.5279846191406,299.7178955078125,303.1530456542969,293.1499938964844,293.1499938964844,280.3500061035156,40900.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648521065711975,1.0,0.0,0.0,3.581860065460205,3.581884384155273,8.560725177630957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.25244140625,0.0,1494.6517333984375,1895.4371337890625,0.0,2155.263671875,0.894811749458313,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886043071746826,0.4189312756061554,0.3797204792499542,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832122683525085,0.3051832914352417,0.289756566286087,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972387075424194,0.2218216210603714,0.1562431752681732,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371215462684631,0.258517324924469,0.2461179345846176,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703386902809143,0.1310473829507827,0.5978245735168457,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.7089176177978516,1.0,-2.003749370574951,0.9495514035224916,1.054197907447815,0.4893438816070556,0.8468664288520813,0.8468664288520813,0.0,72.99353790283203,97.0,52063.1328125,0.0,705.8746337890625,1.0,280.05731201171875,283.5279846191406,299.7178955078125,303.1530456542969,293.1499938964844,293.1499938964844,280.3500061035156,40900.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648521065711975,1.0,0.0,0.0,3.581860065460205,3.581884384155273,8.560725177630957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.25244140625,0.0,1494.6517333984375,1895.4371337890625,0.0,2155.263671875,0.894811749458313,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588213562965392,0.4143848419189453,0.3741888701915741,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615360856056213,0.3079356253147125,0.2924889028072357,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764049768447876,0.2229564189910888,0.1571569442749023,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170777559280396,0.2597969472408294,0.2474870830774307,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516859531402588,0.1309068351984024,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097859382629395,1.0,-2.0041656494140625,0.949381709098816,1.054784059524536,0.4890671074390411,0.9704661965370178,0.9704661965370178,0.0,81.4782943725586,100.0,51665.96484375,0.0,735.0421752929688,1.0,280.3424987792969,283.6614074707031,299.682373046875,303.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,32763.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559000253677368,1.0,0.0,0.0,3.723679780960083,3.723704099655152,9.252049721908406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.421875,0.0,1591.9892578125,1895.4371337890625,0.0,2076.70849609375,0.9195240139961244,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588213562965392,0.4143848419189453,0.3741888701915741,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615360856056213,0.3079356253147125,0.2924889028072357,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764049768447876,0.2229564189910888,0.1571569442749023,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170777559280396,0.2597969472408294,0.2474870830774307,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516859531402588,0.1309068351984024,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927386701107025,1.0,1.0,0.7097859382629395,1.0,-2.0041656494140625,0.949381709098816,1.054784059524536,0.4890671074390411,0.9704661965370178,0.9704661965370178,0.0,81.4782943725586,100.0,51665.96484375,0.0,735.0421752929688,1.0,280.3424987792969,283.6614074707031,299.682373046875,303.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,32763.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559000253677368,1.0,0.0,0.0,3.723679780960083,3.723704099655152,9.252049721908406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.421875,0.0,1591.9892578125,1895.4371337890625,0.0,2076.70849609375,0.9195240139961244,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371752738952636,0.4113428294658661,0.3716984093189239,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485633730888367,0.3100529611110687,0.2949500381946563,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634027004241943,0.2235384881496429,0.1578899621963501,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036511540412903,0.2605361044406891,0.2486272901296615,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320695877075,0.1305731385946273,0.5985029339790344,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829651355743,1.0,1.0,0.7108253240585327,1.0,-2.0065221786499023,0.9501022100448608,1.056420087814331,0.489288181066513,0.8525983095169067,0.8525983095169067,0.0,87.95919036865234,88.0,52169.44921875,0.0,759.128173828125,1.0,280.0570373535156,283.5260925292969,299.7516784667969,303.18896484375,293.1499938964844,293.1499938964844,280.3500061035156,39915.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642365097999573,1.0,0.0,0.0,3.588714838027954,3.5887391567230225,8.593522693445266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.60595703125,0.0,1494.8529052734375,1895.4371337890625,0.0,2149.832763671875,0.8948132395744324,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371752738952636,0.4113428294658661,0.3716984093189239,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485633730888367,0.3100529611110687,0.2949500381946563,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634027004241943,0.2235384881496429,0.1578899621963501,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036511540412903,0.2605361044406891,0.2486272901296615,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320695877075,0.1305731385946273,0.5985029339790344,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829651355743,1.0,1.0,0.7108253240585327,1.0,-2.0065221786499023,0.9501022100448608,1.056420087814331,0.489288181066513,0.8525983095169067,0.8525983095169067,0.0,87.95919036865234,88.0,52169.44921875,0.0,759.128173828125,1.0,280.0570373535156,283.5260925292969,299.7516784667969,303.18896484375,293.1499938964844,293.1499938964844,280.3500061035156,39915.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642365097999573,1.0,0.0,0.0,3.588714838027954,3.5887391567230225,8.593522693445266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.60595703125,0.0,1494.8529052734375,1895.4371337890625,0.0,2149.832763671875,0.8948132395744324,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361316561698914,0.4102731943130493,0.370258092880249,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510276079177856,0.3128229081630707,0.2973229587078094,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646710872650146,0.2246635854244232,0.1585236489772796,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050208687782288,0.2618025541305542,0.2496199309825897,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401333212852478,0.130590334534645,0.5979118943214417,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.711864709854126,1.0,-2.0088822841644287,0.9508415460586548,1.058040738105774,0.4894478321075439,0.9845537543296814,0.9845537543296814,0.0,87.89461517333984,76.0,51868.7734375,0.0,760.8833618164062,1.0,280.3428955078125,283.66070556640625,299.7342529296875,303.0771789550781,293.1499938964844,293.1499938964844,280.04998779296875,32347.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546135783195496,1.0,0.0,0.0,3.740410089492798,3.740434169769287,9.335373647445522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2353515625,0.0,1608.09033203125,1895.4371337890625,0.0,2065.496337890625,0.922862946987152,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361316561698914,0.4102731943130493,0.370258092880249,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510276079177856,0.3128229081630707,0.2973229587078094,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646710872650146,0.2246635854244232,0.1585236489772796,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050208687782288,0.2618025541305542,0.2496199309825897,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401333212852478,0.130590334534645,0.5979118943214417,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544409275055,1.0,1.0,0.711864709854126,1.0,-2.0088822841644287,0.9508415460586548,1.058040738105774,0.4894478321075439,0.9845537543296814,0.9845537543296814,0.0,87.89461517333984,76.0,51868.7734375,0.0,760.8833618164062,1.0,280.3428955078125,283.66070556640625,299.7342529296875,303.0771789550781,293.1499938964844,293.1499938964844,280.04998779296875,32347.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546135783195496,1.0,0.0,0.0,3.740410089492798,3.740434169769287,9.335373647445522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2353515625,0.0,1608.09033203125,1895.4371337890625,0.0,2065.496337890625,0.922862946987152,1.0,0.0,3.0,1.0,0.0
17666100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411593675613404,0.4093535244464874,0.3696644306182861,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564774394035339,0.3140259683132171,0.2985408306121826,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691946029663086,0.2250761538743972,0.1588563323020935,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098047375679016,0.2622869312763214,0.2501374185085296,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027386665344,0.1305822134017944,0.597785234451294,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968454897403717,1.0,1.0,0.7123844027519226,1.0,-2.0105037689208984,0.9514211416244508,1.0590826272964478,0.4896949231624603,0.8868998885154724,0.8868998885154724,0.0,86.05023956298828,76.0,52733.7421875,0.0,755.9266357421875,1.0,280.09527587890625,283.4786376953125,299.8119506835937,303.3222961425781,293.1499938964844,293.1499938964844,280.04998779296875,36044.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615013718605042,1.0,0.0,0.0,3.738723993301392,3.738749027252197,9.326960253019934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8671875,0.0,1634.4786376953125,1895.4371337890625,0.0,2125.754150390625,0.92300146818161,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474254250526428,0.4081288874149322,0.3685344755649566,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631786108016968,0.3150320947170257,0.2994420826435089,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747817039489746,0.2253142297267913,0.158985361456871,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154884576797485,0.2625901401042938,0.2503769099712372,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690271377563,0.1304763108491897,0.5969919562339783,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945358395576477,1.0,1.0,0.7126622796058655,1.0,-2.009721040725708,0.9509024620056152,1.0588185787200928,0.4893654584884643,0.8580901622772217,0.8580901622772217,0.0,83.61566162109375,64.0,52416.9921875,0.0,746.9396362304688,1.0,280.0569152832031,283.5107727050781,299.8140869140625,303.2668151855469,293.1499938964844,293.1499938964844,280.3500061035156,39736.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632148265838623,1.0,0.0,0.0,3.620918273925781,3.6209428310394287,8.748442610340135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.5849609375,0.0,1528.7872314453125,1895.4371337890625,0.0,2140.828857421875,0.9015260338783264,1.0,0.0,3.0,1.0,0.0
