time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957167625428,0.407399445772171,0.3671936988830566,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851234912872314,0.3179534673690796,0.3016588687896728,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.2265628576278686,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335665464401245,0.2639555335044861,0.2511674165725708,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617908477783203,0.1307094544172287,0.5960471630096436,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335888385772,1.0,1.0,0.7132179141044617,1.0,-2.0111851692199707,0.951410174369812,1.0597749948501587,0.4894751608371734,0.9921804070472716,0.9921804070472716,0.0,76.46501159667969,52.0,52095.84765625,0.0,723.6679077148438,1.0,280.3431091308594,283.6533203125,299.8007202148437,303.15728759765625,293.1499938964844,293.1499938964844,280.04998779296875,32432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535873651504517,1.0,0.0,0.0,3.765127182006836,3.7651517391204834,9.459159855396138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.345703125,0.0,1637.5277099609375,1895.4371337890625,0.0,2056.566650390625,0.9285071492195128,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687957167625428,0.407399445772171,0.3671936988830566,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851234912872314,0.3179534673690796,0.3016588687896728,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.2265628576278686,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335665464401245,0.2639555335044861,0.2511674165725708,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617908477783203,0.1307094544172287,0.5960471630096436,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335888385772,1.0,1.0,0.7132179141044617,1.0,-2.0111851692199707,0.951410174369812,1.0597749948501587,0.4894751608371734,0.9921804070472716,0.9921804070472716,0.0,76.46501159667969,52.0,52095.84765625,0.0,723.6679077148438,1.0,280.3431091308594,283.6533203125,299.8007202148437,303.15728759765625,293.1499938964844,293.1499938964844,280.04998779296875,32432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535873651504517,1.0,0.0,0.0,3.765127182006836,3.7651517391204834,9.459159855396138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.345703125,0.0,1637.5277099609375,1895.4371337890625,0.0,2056.566650390625,0.9285071492195128,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994688093662262,0.4054799973964691,0.3655292391777038,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178116917610168,0.3203171491622925,0.303755521774292,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.2273446470499038,0.1599145531654358,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601862788200378,0.2648546397686004,0.2518583536148071,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890713214874,0.5952075123786926,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137736082077026,1.0,-2.0120439529418945,0.951593279838562,1.0604506731033323,0.4895114004611969,0.8644312024116516,0.8644312024116516,0.0,67.7786865234375,40.0,52689.828125,0.0,694.6074829101562,1.0,280.0566711425781,283.50103759765625,299.884521484375,303.3531494140625,293.1499938964844,293.1499938964844,280.3500061035156,39609.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621724605560303,1.0,0.0,0.0,3.650145769119263,3.65017032623291,8.890244771464495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7080078125,0.0,1560.3416748046875,1895.4371337890625,0.0,2131.654296875,0.9079853892326356,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994688093662262,0.4054799973964691,0.3655292391777038,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178116917610168,0.3203171491622925,0.303755521774292,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.2273446470499038,0.1599145531654358,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601862788200378,0.2648546397686004,0.2518583536148071,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307890713214874,0.5952075123786926,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213736534118,1.0,1.0,0.7137736082077026,1.0,-2.0120439529418945,0.951593279838562,1.0604506731033323,0.4895114004611969,0.8644312024116516,0.8644312024116516,0.0,67.7786865234375,40.0,52689.828125,0.0,694.6074829101562,1.0,280.0566711425781,283.50103759765625,299.884521484375,303.3531494140625,293.1499938964844,293.1499938964844,280.3500061035156,39609.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621724605560303,1.0,0.0,0.0,3.650145769119263,3.65017032623291,8.890244771464495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.7080078125,0.0,1560.3416748046875,1895.4371337890625,0.0,2131.654296875,0.9079853892326356,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087482094764709,0.3374292552471161,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568187594413756,0.3233000934123993,0.3060395717620849,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474273681640625,0.2285834699869156,0.1604291498661041,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912856578826904,0.2661966383457184,0.252652645111084,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090277075767517,0.1311245858669281,0.5946832895278931,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706928789615631,1.0,1.0,0.7142923474311829,1.0,-1.994437336921692,0.9440489411354064,1.0503884553909302,0.4788290858268738,0.9641933441162108,0.9641933441162108,0.0,59.46894454956055,43.0,51685.30078125,0.0,648.2360229492188,1.0,280.3427734375,283.6260986328125,299.8692321777344,303.2120666503906,293.1499938964844,293.1499938964844,280.04998779296875,33702.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751749575138092,1.0,0.0,0.0,3.762925863265991,3.7629506587982178,9.448102673559332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1025390625,0.0,1644.74951171875,1895.4371337890625,0.0,2040.606689453125,0.9286749958992004,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087482094764709,0.3374292552471161,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568187594413756,0.3233000934123993,0.3060395717620849,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474273681640625,0.2285834699869156,0.1604291498661041,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8912856578826904,0.2661966383457184,0.252652645111084,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090277075767517,0.1311245858669281,0.5946832895278931,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706928789615631,1.0,1.0,0.7142923474311829,1.0,-1.994437336921692,0.9440489411354064,1.0503884553909302,0.4788290858268738,0.9641933441162108,0.9641933441162108,0.0,59.46894454956055,43.0,51685.30078125,0.0,648.2360229492188,1.0,280.3427734375,283.6260986328125,299.8692321777344,303.2120666503906,293.1499938964844,293.1499938964844,280.04998779296875,33702.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751749575138092,1.0,0.0,0.0,3.762925863265991,3.7629506587982178,9.448102673559332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1025390625,0.0,1644.74951171875,1895.4371337890625,0.0,2040.606689453125,0.9286749958992004,1.0,0.0,3.0,1.0,0.0
17666580,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.4145361483097076,0.3235214948654175,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.972968816757202,0.3256474137306213,0.308359831571579,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8601017594337463,0.2293501198291778,0.1610087752342224,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9053950309753418,0.2670659720897674,0.2535359859466553,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7193856835365295,0.1314233094453811,0.5958169102668762,284.8590393066406,284.95001220703125,302.0892028808594,296.9408874511719,299.5492248535156,297.26617431640625,284.86590576171875,1.0,0.3641699254512787,1.0,1.0,0.7148111462593079,1.0,-1.964025497436524,0.9272762537002563,1.036749243736267,0.4757272005081177,0.8328223824501038,0.8328223824501038,0.0,56.21085739135742,61.0,51621.4453125,0.0,620.2734985351562,1.0,280.0574645996094,283.5023803710937,299.9460144042969,303.3584899902344,293.1499938964844,293.1499938964844,280.3500061035156,41562.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571477293968201,1.0,0.0,0.0,3.571727514266968,3.571751594543457,8.512358817824861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.2060546875,0.0,1488.5452880859375,1895.4371337890625,0.0,2087.60205078125,0.8922387957572937,1.0,0.0,3.0,1.0,0.0
17666640,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.4145361483097076,0.3235214948654175,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.972968816757202,0.3256474137306213,0.308359831571579,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8601017594337463,0.2293501198291778,0.1610087752342224,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9053950309753418,0.2670659720897674,0.2535359859466553,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7193856835365295,0.1314233094453811,0.5958169102668762,284.8590393066406,284.95001220703125,302.0892028808594,296.9408874511719,299.5492248535156,297.26617431640625,284.86590576171875,1.0,0.3641699254512787,1.0,1.0,0.7148111462593079,1.0,-1.964025497436524,0.9272762537002563,1.036749243736267,0.4757272005081177,0.8328223824501038,0.8328223824501038,0.0,56.21085739135742,61.0,51621.4453125,0.0,620.2734985351562,1.0,280.0574645996094,283.5023803710937,299.9460144042969,303.3584899902344,293.1499938964844,293.1499938964844,280.3500061035156,41562.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571477293968201,1.0,0.0,0.0,3.571727514266968,3.571751594543457,8.512358817824861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.2060546875,0.0,1488.5452880859375,1895.4371337890625,0.0,2087.60205078125,0.8922387957572937,1.0,0.0,3.0,1.0,0.0
17666700,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.4177486896514892,0.3193832039833069,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9780123233795166,0.3271539807319641,0.3095292150974273,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8642967939376831,0.229997232556343,0.1613035053014755,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9102100729942322,0.2677567601203918,0.2539778351783752,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7225838303565979,0.1317259967327118,0.5965583920478821,285.0258178710937,284.95001220703125,302.1239013671875,296.9608154296875,299.568359375,297.271240234375,285.0360717773437,1.0,0.3645596504211426,1.0,1.0,0.7150705456733704,1.0,-1.96938705444336,0.9298665523529052,1.039520502090454,0.476982980966568,0.939904808998108,0.939904808998108,0.0,55.55051040649414,61.0,51201.01953125,0.0,619.8577880859375,1.0,280.2996520996094,283.6747741699219,299.90606689453125,303.1628112792969,293.1499938964844,293.1499938964844,280.3500061035156,34619.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483075857162476,1.0,0.0,0.0,3.617266893386841,3.6172902584075928,8.730807508072758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.2626953125,0.0,1486.8187255859375,1895.4371337890625,0.0,2010.827392578125,0.8996322154998779,1.0,0.0,3.0,1.0,0.0
17666760,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.4203068017959595,0.3223468065261841,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9767702221870422,0.3288615643978119,0.3111027479171753,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8626248836517334,0.230813130736351,0.1618528962135315,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9081575870513916,0.2686213552951813,0.2547641098499298,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7211571931838989,0.1321238428354263,0.5983038544654846,285.0341796875,284.95001220703125,302.1588439941406,296.98095703125,299.58843994140625,297.2767944335937,285.0323791503906,1.0,0.3667305409908294,1.0,1.0,0.715029776096344,1.0,-1.978526711463928,0.9344409704208374,1.0440857410430908,0.4794448316097259,0.974418044090271,0.974418044090271,0.0,56.33839797973633,79.0,51557.515625,0.0,629.4502563476562,1.0,280.3424072265625,283.6596069335937,299.9448547363281,303.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,32518.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745335578918457,1.0,0.0,0.0,3.7167344093322754,3.7167584896087646,9.217567935593252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.359375,0.0,1582.1649169921875,1895.4371337890625,0.0,1985.2354736328125,0.9178000092506408,1.0,0.0,3.0,1.0,0.0
17666820,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197401404380798,0.3416414558887481,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612343907356262,0.3315030932426452,0.3139494061470032,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8480024337768555,0.231784775853157,0.1627761721611023,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.891653299331665,0.2697028815746307,0.2561142742633819,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087525725364685,0.1325413286685943,0.6014362573623657,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756918907165527,1.0,1.0,0.7149482369422913,1.0,-2.0115959644317627,0.9509466290473938,1.0606493949890137,0.488573282957077,0.8805479407310486,0.8805479407310486,0.0,60.965606689453125,82.0,52935.15234375,0.0,670.916748046875,1.0,280.0569152832031,283.52783203125,300.0475158691406,303.5101013183594,293.1499938964844,293.1499938964844,280.3500061035156,38185.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548627853393555,1.0,0.0,0.0,3.639339208602905,3.6393635272979736,8.837681662043906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5380859375,0.0,1537.646728515625,1895.4371337890625,0.0,2067.667236328125,0.9049562215805054,1.0,0.0,3.0,1.0,0.0
17666880,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.4197401404380798,0.3416414558887481,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9612343907356262,0.3315030932426452,0.3139494061470032,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8480024337768555,0.231784775853157,0.1627761721611023,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.891653299331665,0.2697028815746307,0.2561142742633819,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7087525725364685,0.1325413286685943,0.6014362573623657,284.9107360839844,284.95001220703125,302.2292175292969,297.0216064453125,299.62164306640625,297.27252197265625,284.9189453125,1.0,0.3756918907165527,1.0,1.0,0.7149482369422913,1.0,-2.0115959644317627,0.9509466290473938,1.0606493949890137,0.488573282957077,0.8805479407310486,0.8805479407310486,0.0,60.965606689453125,82.0,52935.15234375,0.0,670.916748046875,1.0,280.0569152832031,283.52783203125,300.0475158691406,303.5101013183594,293.1499938964844,293.1499938964844,280.3500061035156,38185.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548627853393555,1.0,0.0,0.0,3.639339208602905,3.6393635272979736,8.837681662043906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5380859375,0.0,1537.646728515625,1895.4371337890625,0.0,2067.667236328125,0.9049562215805054,1.0,0.0,3.0,1.0,0.0
17666940,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148100614547729,0.359662652015686,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468334317207336,0.3348003625869751,0.3169656991958618,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359465599060059,0.2332762628793716,0.1637802273035049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778344392776489,0.2713038027286529,0.257573515176773,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971246600151062,0.133066713809967,0.6041779518127441,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995483398437,1.0,0.3836804926395416,1.0,1.0,0.7148666977882385,1.0,-2.043118476867676,0.9666494131088256,1.07646906375885,0.4974572956562042,1.0,1.0,0.0,65.52546691894531,85.0,53286.42578125,0.0,712.142578125,1.0,280.3431396484375,283.6937561035156,300.053955078125,303.47247314453125,293.1499938964844,293.1499938964844,280.04998779296875,32521.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491772770881653,1.0,0.0,0.0,3.800131559371948,3.800156354904175,9.63586103353009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.6904296875,0.0,1679.6009521484375,1895.4371337890625,0.0,2018.3380126953125,0.9363366961479188,1.0,0.0,3.0,1.0,0.0
17667000,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9990000128746032,0.4148100614547729,0.359662652015686,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468334317207336,0.3348003625869751,0.3169656991958618,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8359465599060059,0.2332762628793716,0.1637802273035049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778344392776489,0.2713038027286529,0.257573515176773,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6971246600151062,0.133066713809967,0.6041779518127441,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995483398437,1.0,0.3836804926395416,1.0,1.0,0.7148666977882385,1.0,-2.043118476867676,0.9666494131088256,1.07646906375885,0.4974572956562042,1.0,1.0,0.0,65.52546691894531,85.0,53286.42578125,0.0,712.142578125,1.0,280.3431396484375,283.6937561035156,300.053955078125,303.47247314453125,293.1499938964844,293.1499938964844,280.04998779296875,32521.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491772770881653,1.0,0.0,0.0,3.800131559371948,3.800156354904175,9.63586103353009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.6904296875,0.0,1679.6009521484375,1895.4371337890625,0.0,2018.3380126953125,0.9363366961479188,1.0,0.0,3.0,1.0,0.0
17667060,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914801716804504,0.4075134098529815,0.3686088025569916,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9288246035575868,0.3373722434043884,0.3198765516281128,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221690058708191,0.234170451760292,0.1647316068410873,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.862146258354187,0.272326648235321,0.2589789628982544,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834168434143066,0.1331326961517334,0.6062507629394531,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.9171142578125,1.0,0.3907554745674133,1.0,1.0,0.7161946296691895,1.0,-2.062328100204468,0.9756106734275818,1.0867174863815308,0.5025025606155396,0.9371178150177002,0.9371178150177002,0.0,70.85516357421875,88.0,54798.0625,0.0,746.9329833984375,1.0,280.0559387207031,283.48492431640625,300.1466979980469,303.7437744140625,293.1499938964844,293.1499938964844,279.75,36082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620304822921753,1.0,0.0,0.0,3.819732427597046,3.8197579383850098,9.735520052345237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.8857421875,0.0,1730.972900390625,1895.4371337890625,0.0,2130.40576171875,0.9430216550827026,1.0,0.0,3.0,1.0,0.0
17667120,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9914801716804504,0.4075134098529815,0.3686088025569916,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9288246035575868,0.3373722434043884,0.3198765516281128,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8221690058708191,0.234170451760292,0.1647316068410873,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.862146258354187,0.272326648235321,0.2589789628982544,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6834168434143066,0.1331326961517334,0.6062507629394531,284.91680908203125,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.9171142578125,1.0,0.3907554745674133,1.0,1.0,0.7161946296691895,1.0,-2.062328100204468,0.9756106734275818,1.0867174863815308,0.5025025606155396,0.9371178150177002,0.9371178150177002,0.0,70.85516357421875,88.0,54798.0625,0.0,746.9329833984375,1.0,280.0559387207031,283.48492431640625,300.1466979980469,303.7437744140625,293.1499938964844,293.1499938964844,279.75,36082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620304822921753,1.0,0.0,0.0,3.819732427597046,3.8197579383850098,9.735520052345237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.8857421875,0.0,1730.972900390625,1895.4371337890625,0.0,2130.40576171875,0.9430216550827026,1.0,0.0,3.0,1.0,0.0
17667180,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674085974693298,0.402809590101242,0.3637637197971344,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068484306335448,0.3393382132053375,0.3220070898532867,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045886754989624,0.2345237731933593,0.1651870310306549,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437100052833557,0.2727937996387481,0.2597078680992126,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666626930236816,0.1326899528503418,0.6057415008544922,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2570495605469,284.8779602050781,1.0,0.3959585130214691,1.0,1.0,0.7175226211547852,1.0,-2.0602517127990723,0.9740182757377625,1.086233377456665,0.5013766884803772,0.8342047929763794,0.8342047929763794,0.0,77.23413848876953,91.0,54899.3515625,0.0,767.4243774414062,1.0,279.7572937011719,283.4496765136719,300.1587829589844,303.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,42207.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681046724319458,1.0,0.0,0.0,3.548083543777466,3.548107624053955,8.400032243116584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.1181640625,0.0,1467.8592529296875,1895.4371337890625,0.0,2184.026123046875,0.888781726360321,1.0,0.0,3.0,1.0,0.0
17667240,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674085974693298,0.402809590101242,0.3637637197971344,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9068484306335448,0.3393382132053375,0.3220070898532867,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8045886754989624,0.2345237731933593,0.1651870310306549,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437100052833557,0.2727937996387481,0.2597078680992126,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666626930236816,0.1326899528503418,0.6057415008544922,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2570495605469,284.8779602050781,1.0,0.3959585130214691,1.0,1.0,0.7175226211547852,1.0,-2.0602517127990723,0.9740182757377625,1.086233377456665,0.5013766884803772,0.8342047929763794,0.8342047929763794,0.0,77.23413848876953,91.0,54899.3515625,0.0,767.4243774414062,1.0,279.7572937011719,283.4496765136719,300.1587829589844,303.7799377441406,293.1499938964844,293.1499938964844,280.04998779296875,42207.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681046724319458,1.0,0.0,0.0,3.548083543777466,3.548107624053955,8.400032243116584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.1181640625,0.0,1467.8592529296875,1895.4371337890625,0.0,2184.026123046875,0.888781726360321,1.0,0.0,3.0,1.0,0.0
17667300,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9583970308303832,0.4020304679870605,0.3626618981361389,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.900390625,0.3407682776451111,0.3232400715351105,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7984490990638733,0.2350685149431228,0.1655083447694778,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8377567529678345,0.273388922214508,0.2601911425590515,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6610088348388672,0.1326479464769363,0.6055518984794617,285.0160827636719,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.0256042480469,1.0,0.3982100486755371,1.0,1.0,0.718186616897583,1.0,-2.061143159866333,0.9741950631141664,1.0869481563568115,0.5013135075569153,0.928752899169922,0.928752899169922,0.0,79.7254638671875,91.0,54409.48828125,0.0,776.9336547851562,1.0,279.9998779296875,283.6006774902344,300.1170654296875,303.5809326171875,293.1499938964844,293.1499938964844,280.04998779296875,34993.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599719166755676,1.0,0.0,0.0,3.602941513061523,3.6029648780822754,8.661791639497096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8603515625,0.0,1474.010498046875,1895.4371337890625,0.0,2112.326171875,0.8965843915939331,1.0,0.0,3.0,1.0,0.0
17667360,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.951743483543396,0.4016250967979431,0.3622706830501556,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8962006568908691,0.3423635363578796,0.3247765898704529,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7942847013473511,0.2357629835605621,0.1660186499357223,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8337129354476929,0.2741391956806183,0.2609311640262604,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6570810675621033,0.1327325701713562,0.6060784459114075,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621459960937,285.0167236328125,1.0,0.400393933057785,1.0,1.0,0.7186011672019958,1.0,-2.064650535583496,0.9757652282714844,1.0888854265213013,0.502099335193634,0.9560278058052064,0.9560278058052064,0.0,81.7592544555664,94.0,54678.98046875,0.0,787.1068725585938,1.0,280.04248046875,283.5832214355469,300.15155029296875,303.6709899902344,293.1499938964844,293.1499938964844,279.75,32976.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572324275970459,1.0,0.0,0.0,3.693365812301636,3.693389654159546,9.102023454943264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.8642578125,0.0,1559.06298828125,1895.4371337890625,0.0,2088.34228515625,0.9127794504165648,1.0,0.0,3.0,1.0,0.0
17667420,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378206729888916,0.3995638191699981,0.3608677387237549,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878359198570251,0.3447332084178924,0.327378362417221,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859370112419128,0.2364830821752548,0.1667679846286773,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257177472114563,0.2749797701835632,0.2620578110218048,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495778560638428,0.1326258182525634,0.6067262887954712,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597045898437,284.9043273925781,1.0,0.4043965935707092,1.0,1.0,0.7194302678108215,1.0,-2.0691256523132324,0.9776350855827332,1.0914905071258545,0.5030608773231506,0.8518195152282715,0.8518195152282715,0.0,85.83007049560547,97.0,55258.921875,0.0,805.3329467773438,1.0,279.75732421875,283.46533203125,300.2377014160156,303.8683166503906,293.1499938964844,293.1499938964844,280.04998779296875,39575.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647148966789246,1.0,0.0,0.0,3.557631492614746,3.557655334472656,8.44530291033152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1123046875,0.0,1458.887451171875,1895.4371337890625,0.0,2154.05322265625,0.8879438638687134,1.0,0.0,3.0,1.0,0.0
17667480,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378206729888916,0.3995638191699981,0.3608677387237549,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878359198570251,0.3447332084178924,0.327378362417221,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859370112419128,0.2364830821752548,0.1667679846286773,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257177472114563,0.2749797701835632,0.2620578110218048,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495778560638428,0.1326258182525634,0.6067262887954712,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597045898437,284.9043273925781,1.0,0.4043965935707092,1.0,1.0,0.7194302678108215,1.0,-2.0691256523132324,0.9776350855827332,1.0914905071258545,0.5030608773231506,0.8518195152282715,0.8518195152282715,0.0,85.83007049560547,97.0,55258.921875,0.0,805.3329467773438,1.0,279.75732421875,283.46533203125,300.2377014160156,303.8683166503906,293.1499938964844,293.1499938964844,280.04998779296875,39575.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647148966789246,1.0,0.0,0.0,3.557631492614746,3.557655334472656,8.44530291033152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1123046875,0.0,1458.887451171875,1895.4371337890625,0.0,2154.05322265625,0.8879438638687134,1.0,0.0,3.0,1.0,0.0
17667540,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267534017562866,0.3987946212291717,0.3599583208560943,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818984627723694,0.3477684557437897,0.3301494717597961,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797777056694031,0.2377458661794662,0.1676099151372909,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.819731593132019,0.2763538360595703,0.2633017003536224,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643964409828186,0.1328191608190536,0.6076867580413818,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645263671875,285.0328063964844,1.0,0.4080938398838043,1.0,1.0,0.7202593088150024,1.0,-2.0750153064727783,0.9802321195602416,1.0947831869125366,0.504332423210144,0.980280339717865,0.980280339717865,0.0,89.32978057861328,100.0,55121.5859375,0.0,822.8753051757812,1.0,280.042724609375,283.5878601074219,300.2367858886719,303.7845764160156,293.1499938964844,293.1499938964844,279.75,32187.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562519311904907,1.0,0.0,0.0,3.720020532608032,3.7200443744659424,9.233874038727664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.22265625,0.0,1583.3990478515625,1895.4371337890625,0.0,2079.779052734375,0.9181308150291444,1.0,0.0,3.0,1.0,0.0
17667600,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267534017562866,0.3987946212291717,0.3599583208560943,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818984627723694,0.3477684557437897,0.3301494717597961,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797777056694031,0.2377458661794662,0.1676099151372909,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.819731593132019,0.2763538360595703,0.2633017003536224,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643964409828186,0.1328191608190536,0.6076867580413818,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645263671875,285.0328063964844,1.0,0.4080938398838043,1.0,1.0,0.7202593088150024,1.0,-2.0750153064727783,0.9802321195602416,1.0947831869125366,0.504332423210144,0.980280339717865,0.980280339717865,0.0,89.32978057861328,100.0,55121.5859375,0.0,822.8753051757812,1.0,280.042724609375,283.5878601074219,300.2367858886719,303.7845764160156,293.1499938964844,293.1499938964844,279.75,32187.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562519311904907,1.0,0.0,0.0,3.720020532608032,3.7200443744659424,9.233874038727664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.22265625,0.0,1583.3990478515625,1895.4371337890625,0.0,2079.779052734375,0.9181308150291444,1.0,0.0,3.0,1.0,0.0
17667660,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158436059951782,0.396771103143692,0.3586379885673523,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761436939239502,0.3500658273696899,0.3326888680458069,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738037705421448,0.2384204715490341,0.1683278232812881,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138225674629211,0.2771473228931427,0.2643856406211853,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387258172035217,0.1327703446149826,0.6086063385009766,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116137623786926,1.0,1.0,0.7210608720779419,1.0,-2.0797526836395264,0.9822442531585692,1.0975085496902466,0.5053902864456177,0.8631123900413513,0.8631123900413513,0.0,92.84930419921876,103.0,55801.58984375,0.0,839.5464477539062,1.0,279.7569885253906,283.4441833496094,300.31671142578125,303.985595703125,293.1499938964844,293.1499938964844,280.04998779296875,39159.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650509476661682,1.0,0.0,0.0,3.612226963043213,3.612251043319702,8.706495009391801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.7392578125,0.0,1514.9449462890625,1895.4371337890625,0.0,2157.018798828125,0.8994401097297668,1.0,0.0,3.0,1.0,0.0
17667720,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9158436059951782,0.396771103143692,0.3586379885673523,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761436939239502,0.3500658273696899,0.3326888680458069,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738037705421448,0.2384204715490341,0.1683278232812881,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138225674629211,0.2771473228931427,0.2643856406211853,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387258172035217,0.1327703446149826,0.6086063385009766,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116137623786926,1.0,1.0,0.7210608720779419,1.0,-2.0797526836395264,0.9822442531585692,1.0975085496902466,0.5053902864456177,0.8631123900413513,0.8631123900413513,0.0,92.84930419921876,103.0,55801.58984375,0.0,839.5464477539062,1.0,279.7569885253906,283.4441833496094,300.31671142578125,303.985595703125,293.1499938964844,293.1499938964844,280.04998779296875,39159.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650509476661682,1.0,0.0,0.0,3.612226963043213,3.612251043319702,8.706495009391801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.7392578125,0.0,1514.9449462890625,1895.4371337890625,0.0,2157.018798828125,0.8994401097297668,1.0,0.0,3.0,1.0,0.0
17667780,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071717858314514,0.3960167169570923,0.3577053248882293,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.87175053358078,0.3530465960502624,0.3353752195835113,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690723538398743,0.2396488040685653,0.1691243350505828,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089306354522705,0.2784808576107025,0.2655631303787231,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344290971755981,0.1329797506332397,0.609585702419281,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149714112281799,1.0,1.0,0.7218623757362366,1.0,-2.0854008197784424,0.9847357273101808,1.1006652116775513,0.5066065788269043,0.9947438836097716,0.9947438836097716,0.0,96.03337860107422,106.0,55604.83984375,0.0,855.9276733398438,1.0,280.0430908203125,283.5768737792969,300.30767822265625,303.8890991210937,293.1499938964844,293.1499938964844,279.75,32300.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756996214389801,1.0,0.0,0.0,3.764432668685913,3.764457225799561,9.45567137478065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.6298828125,0.0,1635.6988525390625,1895.4371337890625,0.0,2086.278076171875,0.928247094154358,1.0,0.0,3.0,1.0,0.0
17667840,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071717858314514,0.3960167169570923,0.3577053248882293,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.87175053358078,0.3530465960502624,0.3353752195835113,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690723538398743,0.2396488040685653,0.1691243350505828,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089306354522705,0.2784808576107025,0.2655631303787231,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6344290971755981,0.1329797506332397,0.609585702419281,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149714112281799,1.0,1.0,0.7218623757362366,1.0,-2.0854008197784424,0.9847357273101808,1.1006652116775513,0.5066065788269043,0.9947438836097716,0.9947438836097716,0.0,96.03337860107422,106.0,55604.83984375,0.0,855.9276733398438,1.0,280.0430908203125,283.5768737792969,300.30767822265625,303.8890991210937,293.1499938964844,293.1499938964844,279.75,32300.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756996214389801,1.0,0.0,0.0,3.764432668685913,3.764457225799561,9.45567137478065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.6298828125,0.0,1635.6988525390625,1895.4371337890625,0.0,2086.278076171875,0.928247094154358,1.0,0.0,3.0,1.0,0.0
17667900,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034783244132996,0.3951887786388397,0.3573260307312011,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.869925320148468,0.3542903661727905,0.3367935121059418,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670711278915405,0.2400769591331482,0.1695771664381027,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.806780219078064,0.2789676785469055,0.266228973865509,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326071619987488,0.1330226510763168,0.6103803515434265,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166655838489532,1.0,1.0,0.7222630977630615,1.0,-2.088949680328369,0.9863293170928956,1.102620244026184,0.5074682831764221,0.8976293206214905,0.8976293206214905,0.0,97.56056213378906,106.0,56552.38671875,0.0,864.5765380859375,1.0,279.79473876953125,283.395263671875,300.38153076171875,304.1401672363281,293.1499938964844,293.1499938964844,279.75,35829.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640095353126526,1.0,0.0,0.0,3.766536235809326,3.766561269760132,9.466241408517816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.2470703125,0.0,1665.40771484375,1895.4371337890625,0.0,2147.83154296875,0.929228663444519,1.0,0.0,3.0,1.0,0.0
17667960,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988571166992188,0.3940419852733612,0.3564302325248718,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672480583190918,0.3552985191345215,0.3378728032112121,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642838954925537,0.2403068095445633,0.1698281615972519,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037794232368469,0.2792524695396423,0.2666226625442505,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302042603492737,0.1329416334629058,0.6105340719223022,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182606935501098,1.0,1.0,0.7226825952529907,1.0,-2.0901310443878174,0.9867405891418456,1.1033904552459717,0.5076579451560974,0.8711732029914856,0.8711732029914856,0.0,99.33014678955078,109.0,56304.6484375,0.0,871.95068359375,1.0,279.7566833496094,283.4247131347656,300.38189697265625,304.0859680175781,293.1499938964844,293.1499938964844,280.04998779296875,39187.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659167051315308,1.0,0.0,0.0,3.663294315338135,3.663319110870361,8.954408485806198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4892578125,0.0,1571.9454345703125,1895.4371337890625,0.0,2164.665283203125,0.9105449914932252,1.0,0.0,3.0,1.0,0.0
17668020,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919126391410828,0.3933415114879608,0.3555251955986023,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637157082557678,0.3582491874694824,0.3405119776725769,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603902220726013,0.2415314018726349,0.1706102043390274,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994625568389893,0.2805775105953216,0.2677760124206543,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265783309936523,0.1331577897071838,0.611503541469574,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214521944522857,1.0,1.0,0.7235215902328491,1.0,-2.0956971645355225,0.989180624485016,1.106516718864441,0.5088334679603577,1.0,1.0,0.0,102.37574005126952,112.0,56042.703125,0.0,887.9229736328125,1.0,280.0433959960937,283.5682678222656,300.3670654296875,303.9789733886719,293.1499938964844,293.1499938964844,279.75,32577.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579385638237,1.0,0.0,0.0,3.8030173778533936,3.803042411804199,9.65050162449188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1279296875,0.0,1683.482666015625,1895.4371337890625,0.0,2094.515869140625,0.9371236562728882,1.0,0.0,3.0,1.0,0.0
