time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8919126391410828,0.3933415114879608,0.3555251955986023,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637157082557678,0.3582491874694824,0.3405119776725769,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603902220726013,0.2415314018726349,0.1706102043390274,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994625568389893,0.2805775105953216,0.2677760124206543,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265783309936523,0.1331577897071838,0.611503541469574,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214521944522857,1.0,1.0,0.7235215902328491,1.0,-2.0956971645355225,0.989180624485016,1.106516718864441,0.5088334679603577,1.0,1.0,0.0,102.37574005126952,112.0,56042.703125,0.0,887.9229736328125,1.0,280.0433959960937,283.5682678222656,300.3670654296875,303.9789733886719,293.1499938964844,293.1499938964844,279.75,32577.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579385638237,1.0,0.0,0.0,3.8030173778533936,3.803042411804199,9.65050162449188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1279296875,0.0,1683.482666015625,1895.4371337890625,0.0,2094.515869140625,0.9371236562728882,1.0,0.0,3.0,1.0,0.0
17668140,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846690654754639,0.3914311826229095,0.354307472705841,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963595867157,0.36046102643013,0.342975378036499,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563487887382507,0.2421864569187164,0.1713122129440307,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949637770652771,0.2813432812690735,0.2688299417495727,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228910684585571,0.1331284642219543,0.6124812364578247,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246261715888977,1.0,1.0,0.7243605852127075,1.0,-2.100481510162353,0.9912087321281432,1.109272837638855,0.5098902583122253,0.8809745907783508,0.8809745907783508,0.0,105.57543182373048,115.0,56783.375,0.0,903.7932739257812,1.0,279.7572326660156,283.4099426269531,300.4345703125,304.17071533203125,293.1499938964844,293.1499938964844,280.04998779296875,38933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668577432632446,1.0,0.0,0.0,3.711341619491577,3.711366891860962,9.190839023176522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5224609375,0.0,1624.8106689453125,1895.4371337890625,0.0,2172.986328125,0.920913577079773,1.0,0.0,3.0,1.0,0.0
17668200,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846690654754639,0.3914311826229095,0.354307472705841,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963595867157,0.36046102643013,0.342975378036499,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563487887382507,0.2421864569187164,0.1713122129440307,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949637770652771,0.2813432812690735,0.2688299417495727,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228910684585571,0.1331284642219543,0.6124812364578247,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246261715888977,1.0,1.0,0.7243605852127075,1.0,-2.100481510162353,0.9912087321281432,1.109272837638855,0.5098902583122253,0.8809745907783508,0.8809745907783508,0.0,105.57543182373048,115.0,56783.375,0.0,903.7932739257812,1.0,279.7572326660156,283.4099426269531,300.4345703125,304.17071533203125,293.1499938964844,293.1499938964844,280.04998779296875,38933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668577432632446,1.0,0.0,0.0,3.711341619491577,3.711366891860962,9.190839023176522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5224609375,0.0,1624.8106689453125,1895.4371337890625,0.0,2172.986328125,0.920913577079773,1.0,0.0,3.0,1.0,0.0
17668260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784938454627991,0.3907849192619324,0.353447824716568,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569810390472412,0.3633749485015869,0.3455730676651001,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530184388160706,0.2434094697237014,0.1720890700817108,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911849617958069,0.2826637625694275,0.2699734568595886,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196187138557434,0.133349671959877,0.613458514213562,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277277588844299,1.0,1.0,0.7252037525177002,1.0,-2.106043815612793,0.9936503767967224,1.112393498420715,0.5110575556755066,1.0,1.0,0.0,108.56048583984376,118.0,56416.53515625,0.0,919.6992797851562,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.05328369140625,293.1499938964844,293.1499938964844,279.75,33076.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590702176094055,1.0,0.0,0.0,3.832191467285156,3.832216739654541,9.799133522392367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.5146484375,0.0,1722.502685546875,1895.4371337890625,0.0,2104.42236328125,0.9439980983734132,1.0,0.0,3.0,1.0,0.0
17668320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784938454627991,0.3907849192619324,0.353447824716568,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569810390472412,0.3633749485015869,0.3455730676651001,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530184388160706,0.2434094697237014,0.1720890700817108,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911849617958069,0.2826637625694275,0.2699734568595886,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196187138557434,0.133349671959877,0.613458514213562,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277277588844299,1.0,1.0,0.7252037525177002,1.0,-2.106043815612793,0.9936503767967224,1.112393498420715,0.5110575556755066,1.0,1.0,0.0,108.56048583984376,118.0,56416.53515625,0.0,919.6992797851562,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.05328369140625,293.1499938964844,293.1499938964844,279.75,33076.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590702176094055,1.0,0.0,0.0,3.832191467285156,3.832216739654541,9.799133522392367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.5146484375,0.0,1722.502685546875,1895.4371337890625,0.0,2104.42236328125,0.9439980983734132,1.0,0.0,3.0,1.0,0.0
17668380,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720428347587585,0.3889579772949219,0.3523080945014953,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537648916244507,0.3655526041984558,0.3480100333690643,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495306730270386,0.2440723925828933,0.1727983355522155,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872246503829956,0.2834357619285583,0.271035224199295,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162205934524536,0.1333341896533966,0.6144922375679016,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308376312255859,1.0,1.0,0.7260468602180481,1.0,-2.110975742340088,0.995755672454834,1.115220069885254,0.5121476054191589,0.8894917368888855,0.8894917368888855,0.0,111.70912170410156,121.0,57183.76171875,0.0,935.6688232421876,1.0,279.7569274902344,283.3999938964844,300.474609375,304.2387390136719,293.1499938964844,293.1499938964844,280.04998779296875,38836.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680218815803528,1.0,0.0,0.0,3.747710704803467,3.747736215591431,9.371851774631068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.076171875,0.0,1666.4105224609375,1895.4371337890625,0.0,2183.29248046875,0.9289383888244628,1.0,0.0,3.0,1.0,0.0
17668440,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720428347587585,0.3889579772949219,0.3523080945014953,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537648916244507,0.3655526041984558,0.3480100333690643,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495306730270386,0.2440723925828933,0.1727983355522155,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872246503829956,0.2834357619285583,0.271035224199295,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162205934524536,0.1333341896533966,0.6144922375679016,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308376312255859,1.0,1.0,0.7260468602180481,1.0,-2.110975742340088,0.995755672454834,1.115220069885254,0.5121476054191589,0.8894917368888855,0.8894917368888855,0.0,111.70912170410156,121.0,57183.76171875,0.0,935.6688232421876,1.0,279.7569274902344,283.3999938964844,300.474609375,304.2387390136719,293.1499938964844,293.1499938964844,280.04998779296875,38836.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680218815803528,1.0,0.0,0.0,3.747710704803467,3.747736215591431,9.371851774631068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.076171875,0.0,1666.4105224609375,1895.4371337890625,0.0,2183.29248046875,0.9289383888244628,1.0,0.0,3.0,1.0,0.0
17668500,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687283396720886,0.3884932100772857,0.3516353070735931,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520336747169495,0.3668712675571441,0.3491137027740478,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476704716682434,0.2445819526910781,0.1730813682079315,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851130366325378,0.2839918136596679,0.2714647650718689,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143412590026855,0.13338503241539,0.6146668791770935,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323241412639618,1.0,1.0,0.7264684438705444,1.0,-2.112555503845215,0.9963830709457396,1.1161725521087646,0.5123893618583679,0.9909526705741882,0.9909526705741882,0.0,113.3243179321289,121.0,56553.30859375,0.0,942.9839477539062,1.0,280.00445556640625,283.56549072265625,300.4267578125,304.032958984375,293.1499938964844,293.1499938964844,280.04998779296875,34316.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618101239204407,1.0,0.0,0.0,3.78586745262146,3.7858924865722656,9.56365965976147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.181640625,0.0,1676.579833984375,1895.4371337890625,0.0,2128.468505859375,0.9366343021392822,1.0,0.0,3.0,1.0,0.0
17668560,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8664707541465759,0.3883516192436218,0.3514811992645263,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8511456251144409,0.368415892124176,0.3505546748638153,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7465924620628357,0.2452877163887024,0.1735672950744629,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.78383469581604,0.2847467064857483,0.2721665203571319,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130838990211487,0.1335584670305252,0.6154803037643433,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338822960853576,1.0,1.0,0.7269081473350525,1.0,-2.116502523422241,0.998179018497467,1.1183234453201294,0.5132892727851868,1.0,1.0,0.0,114.6773681640625,124.0,56737.95703125,0.0,951.634033203125,1.0,280.04327392578125,283.56109619140625,300.4467163085937,304.10919189453125,293.1499938964844,293.1499938964844,279.75,33487.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604273557662964,1.0,0.0,0.0,3.855344295501709,3.855370044708252,9.91789761428663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.5048828125,0.0,1753.99609375,1895.4371337890625,0.0,2116.322265625,0.9495937824249268,1.0,0.0,3.0,1.0,0.0
17668620,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606705069541931,0.3865939378738403,0.3504064083099365,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114838600159,0.3705461025238037,0.352952778339386,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435116171836853,0.2459505796432495,0.1742788553237915,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802886962890625,0.2855180501937866,0.2732303440570831,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097823977470398,0.1335523128509521,0.6165555119514465,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369461834430694,1.0,1.0,0.7277875542640686,1.0,-2.121520757675171,1.0003197193145752,1.1212010383605957,0.5143789649009705,0.8972284197807312,0.8972284197807312,0.0,117.8049774169922,112.0,57531.05859375,0.0,967.7562866210938,1.0,279.7567443847656,283.3907165527344,300.4985046386719,304.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,38683.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694510221481323,1.0,0.0,0.0,3.780051469802856,3.7800772190094,9.534297760183108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9150390625,0.0,1703.5196533203125,1895.4371337890625,0.0,2195.96484375,0.9359948039054872,1.0,0.0,3.0,1.0,0.0
17668680,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606705069541931,0.3865939378738403,0.3504064083099365,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114838600159,0.3705461025238037,0.352952778339386,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435116171836853,0.2459505796432495,0.1742788553237915,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802886962890625,0.2855180501937866,0.2732303440570831,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097823977470398,0.1335523128509521,0.6165555119514465,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369461834430694,1.0,1.0,0.7277875542640686,1.0,-2.121520757675171,1.0003197193145752,1.1212010383605957,0.5143789649009705,0.8972284197807312,0.8972284197807312,0.0,117.8049774169922,112.0,57531.05859375,0.0,967.7562866210938,1.0,279.7567443847656,283.3907165527344,300.4985046386719,304.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,38683.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694510221481323,1.0,0.0,0.0,3.780051469802856,3.7800772190094,9.534297760183108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9150390625,0.0,1703.5196533203125,1895.4371337890625,0.0,2195.96484375,0.9359948039054872,1.0,0.0,3.0,1.0,0.0
17668740,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639431595802307,0.3860367834568023,0.3494095206260681,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540121912956238,0.3733587265014648,0.3552269041538238,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477083206176758,0.2471693307161331,0.1748852580785751,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850028276443481,0.2868252694606781,0.2741378843784332,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128524541854858,0.1337891072034835,0.6165673732757568,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.04998779296875,1.0,0.435035228729248,1.0,1.0,0.7286670207977295,1.0,-2.124883890151977,1.0016627311706543,1.1232211589813232,0.5149186849594116,1.0,1.0,0.0,115.39614868164062,100.0,56961.94921875,0.0,962.3004760742188,1.0,280.0438537597656,283.557373046875,300.4610290527344,304.14263916015625,293.1499938964844,293.1499938964844,279.75,33817.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619792222976685,1.0,0.0,0.0,3.875011444091797,3.87503719329834,1.0019342653322385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1787109375,0.0,1780.8756103515625,1895.4371337890625,0.0,2129.955078125,0.9541859030723572,1.0,0.0,3.0,1.0,0.0
17668800,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8639431595802307,0.3860367834568023,0.3494095206260681,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8540121912956238,0.3733587265014648,0.3552269041538238,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477083206176758,0.2471693307161331,0.1748852580785751,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7850028276443481,0.2868252694606781,0.2741378843784332,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128524541854858,0.1337891072034835,0.6165673732757568,285.0506591796875,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.04998779296875,1.0,0.435035228729248,1.0,1.0,0.7286670207977295,1.0,-2.124883890151977,1.0016627311706543,1.1232211589813232,0.5149186849594116,1.0,1.0,0.0,115.39614868164062,100.0,56961.94921875,0.0,962.3004760742188,1.0,280.0438537597656,283.557373046875,300.4610290527344,304.14263916015625,293.1499938964844,293.1499938964844,279.75,33817.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619792222976685,1.0,0.0,0.0,3.875011444091797,3.87503719329834,1.0019342653322385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1787109375,0.0,1780.8756103515625,1895.4371337890625,0.0,2129.955078125,0.9541859030723572,1.0,0.0,3.0,1.0,0.0
17668860,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685187101364136,0.3823518455028534,0.3467362523078918,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610140085220337,0.3732730448246002,0.3557251393795013,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524576187133789,0.245682880282402,0.1742299348115921,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905445098876953,0.2853934466838836,0.2733179926872253,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148990392684937,0.1314045637845993,0.608177661895752,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296176135540008,1.0,1.0,0.7295815348625183,1.0,-2.1104438304901123,0.9940951466560364,1.1163487434387207,0.5107234120368958,0.8836871981620789,0.8836871981620789,0.0,111.0586166381836,88.0,57243.3515625,0.0,932.8159790039062,1.0,279.7557373046875,283.3731994628906,300.5014038085937,304.2879638671875,293.1499938964844,293.1499938964844,280.04998779296875,39654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770431637763977,1.0,0.0,0.0,3.776810646057129,3.776836633682251,9.517956414129004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0087890625,0.0,1707.175048828125,1895.4371337890625,0.0,2204.672119140625,0.9357100129127502,1.0,0.0,3.0,1.0,0.0
17668920,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8685187101364136,0.3823518455028534,0.3467362523078918,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8610140085220337,0.3732730448246002,0.3557251393795013,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7524576187133789,0.245682880282402,0.1742299348115921,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7905445098876953,0.2853934466838836,0.2733179926872253,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6148990392684937,0.1314045637845993,0.608177661895752,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296176135540008,1.0,1.0,0.7295815348625183,1.0,-2.1104438304901123,0.9940951466560364,1.1163487434387207,0.5107234120368958,0.8836871981620789,0.8836871981620789,0.0,111.0586166381836,88.0,57243.3515625,0.0,932.8159790039062,1.0,279.7557373046875,283.3731994628906,300.5014038085937,304.2879638671875,293.1499938964844,293.1499938964844,280.04998779296875,39654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770431637763977,1.0,0.0,0.0,3.776810646057129,3.776836633682251,9.517956414129004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0087890625,0.0,1707.175048828125,1895.4371337890625,0.0,2204.672119140625,0.9357100129127502,1.0,0.0,3.0,1.0,0.0
17668980,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.879847526550293,0.3808199763298034,0.3445311188697815,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745277523994446,0.3747358918190002,0.3563778102397918,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628037929534912,0.2456720024347305,0.1737117171287536,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020642399787903,0.2853650450706482,0.2726118266582489,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209458112716675,0.130019873380661,0.5992695093154907,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218326210975647,1.0,1.0,0.7304960489273071,1.0,-2.0963997840881348,0.9868062138557434,1.109593629837036,0.50634765625,1.0,1.0,0.0,103.64825439453124,76.0,56291.546875,0.0,893.1065063476562,1.0,280.0439453125,283.52685546875,300.4520263671875,304.0997009277344,293.1499938964844,293.1499938964844,279.75,33651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607309222221375,1.0,0.0,0.0,3.865816831588745,3.865842580795288,9.971852250600932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.38671875,0.0,1768.1798095703125,1895.4371337890625,0.0,2118.98681640625,0.9520310163497924,1.0,0.0,3.0,1.0,0.0
17669040,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.879847526550293,0.3808199763298034,0.3445311188697815,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745277523994446,0.3747358918190002,0.3563778102397918,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628037929534912,0.2456720024347305,0.1737117171287536,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020642399787903,0.2853650450706482,0.2726118266582489,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209458112716675,0.130019873380661,0.5992695093154907,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218326210975647,1.0,1.0,0.7304960489273071,1.0,-2.0963997840881348,0.9868062138557434,1.109593629837036,0.50634765625,1.0,1.0,0.0,103.64825439453124,76.0,56291.546875,0.0,893.1065063476562,1.0,280.0439453125,283.52685546875,300.4520263671875,304.0997009277344,293.1499938964844,293.1499938964844,279.75,33651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607309222221375,1.0,0.0,0.0,3.865816831588745,3.865842580795288,9.971852250600932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.38671875,0.0,1768.1798095703125,1895.4371337890625,0.0,2118.98681640625,0.9520310163497924,1.0,0.0,3.0,1.0,0.0
17669100,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884919881820679,0.3798434138298034,0.34373939037323,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8842868804931641,0.3754145503044128,0.356990098953247,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706688642501831,0.2457055300474167,0.1736761182546615,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104259371757507,0.2853882312774658,0.2725535333156585,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259902715682983,0.1294984966516494,0.5961039066314697,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175046384334564,1.0,1.0,0.7309533357620239,1.0,-2.092271089553833,0.9845855832099916,1.1076855659484863,0.5050240755081177,0.8942252397537231,0.8942252397537231,0.0,99.03667449951172,76.0,56950.640625,0.0,872.855224609375,1.0,279.79296875,283.3475036621094,300.5069274902344,304.3124389648437,293.1499938964844,293.1499938964844,279.75,37386.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665828466415405,1.0,0.0,0.0,3.840322971343994,3.8403491973876953,9.840763368629268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.5205078125,0.0,1766.31884765625,1895.4371337890625,0.0,2170.554931640625,0.946628749370575,1.0,0.0,3.0,1.0,0.0
17669160,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976813554763794,0.3786475360393524,0.3425193727016449,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947948217391968,0.3759430646896362,0.3573243021965027,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792046070098877,0.2456424236297607,0.173502117395401,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189376592636108,0.2853072881698608,0.272305428981781,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314985752105713,0.1289755851030349,0.5928180813789368,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.86968994140625,1.0,0.4128761291503906,1.0,1.0,0.7311351895332336,1.0,-2.08675503730774,0.9817755818367004,1.104979395866394,0.5034084320068359,0.8642608523368835,0.8642608523368835,0.0,94.31381225585938,64.0,56418.890625,0.0,851.0319213867188,1.0,279.7561950683594,283.3890991210937,300.49005126953125,304.21905517578125,293.1499938964844,293.1499938964844,280.04998779296875,40799.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672576308250427,1.0,0.0,0.0,3.7048418521881104,3.704867362976074,9.158674743048324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.009765625,0.0,1631.4937744140625,1895.4371337890625,0.0,2176.52490234375,0.9209681153297424,1.0,0.0,3.0,1.0,0.0
17669220,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253510236740112,0.3779788315296173,0.3411071598529815,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248425364494324,0.3781705796718597,0.3586956858634949,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028298616409302,0.2465177029371261,0.1736014187335968,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414703607559204,0.2861298620700836,0.2723924517631531,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475833058357239,0.1285649240016937,0.5881101489067078,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032111167907715,1.0,1.0,0.7314988970756531,1.0,-2.081268310546875,0.978943943977356,1.102324366569519,0.5016438364982605,0.9893081784248352,0.9893081784248352,0.0,83.6717300415039,52.0,55754.74609375,0.0,808.3671875,1.0,280.0435485839844,283.5386962890625,300.4471740722656,304.0555419921875,293.1499938964844,293.1499938964844,279.75,33369.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575209140777588,1.0,0.0,0.0,3.815645217895508,3.8156702518463135,9.714697171148146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3193359375,0.0,1704.8106689453125,1895.4371337890625,0.0,2090.86376953125,0.9404980540275574,1.0,0.0,3.0,1.0,0.0
17669280,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253510236740112,0.3779788315296173,0.3411071598529815,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248425364494324,0.3781705796718597,0.3586956858634949,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028298616409302,0.2465177029371261,0.1736014187335968,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414703607559204,0.2861298620700836,0.2723924517631531,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475833058357239,0.1285649240016937,0.5881101489067078,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032111167907715,1.0,1.0,0.7314988970756531,1.0,-2.081268310546875,0.978943943977356,1.102324366569519,0.5016438364982605,0.9893081784248352,0.9893081784248352,0.0,83.6717300415039,52.0,55754.74609375,0.0,808.3671875,1.0,280.0435485839844,283.5386962890625,300.4471740722656,304.0555419921875,293.1499938964844,293.1499938964844,279.75,33369.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575209140777588,1.0,0.0,0.0,3.815645217895508,3.8156702518463135,9.714697171148146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3193359375,0.0,1704.8106689453125,1895.4371337890625,0.0,2090.86376953125,0.9404980540275574,1.0,0.0,3.0,1.0,0.0
17669340,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962312638759613,0.3763146102428436,0.3395272195339203,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645314812660216,0.3797083497047424,0.3599587678909302,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317196369171143,0.247017815709114,0.173751950263977,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722609877586365,0.2865819334983825,0.2725524306297302,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823872566223,0.1281568706035614,0.5844935774803162,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393158495426178,1.0,1.0,0.7318626046180725,1.0,-2.076920986175537,0.9766526222229004,1.1002684831619265,0.5002990961074829,0.8619905114173889,0.8619905114173889,0.0,72.65544128417969,55.0,56027.39453125,0.0,765.5748901367188,1.0,279.7565002441406,283.40478515625,300.486572265625,304.1876220703125,293.1499938964844,293.1499938964844,280.04998779296875,40352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649320960044861,1.0,0.0,0.0,3.664514541625977,3.664539337158203,8.960374771049828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6494140625,0.0,1582.071044921875,1895.4371337890625,0.0,2155.9697265625,0.91195410490036,1.0,0.0,3.0,1.0,0.0
17669400,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962312638759613,0.3763146102428436,0.3395272195339203,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9645314812660216,0.3797083497047424,0.3599587678909302,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8317196369171143,0.247017815709114,0.173751950263977,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722609877586365,0.2865819334983825,0.2725524306297302,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823872566223,0.1281568706035614,0.5844935774803162,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393158495426178,1.0,1.0,0.7318626046180725,1.0,-2.076920986175537,0.9766526222229004,1.1002684831619265,0.5002990961074829,0.8619905114173889,0.8619905114173889,0.0,72.65544128417969,55.0,56027.39453125,0.0,765.5748901367188,1.0,279.7565002441406,283.40478515625,300.486572265625,304.1876220703125,293.1499938964844,293.1499938964844,280.04998779296875,40352.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649320960044861,1.0,0.0,0.0,3.664514541625977,3.664539337158203,8.960374771049828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6494140625,0.0,1582.071044921875,1895.4371337890625,0.0,2155.9697265625,0.91195410490036,1.0,0.0,3.0,1.0,0.0
17669460,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855526685714722,0.3759494125843048,0.3385871052742004,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893993735313416,0.3820531070232391,0.3616417050361633,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535670042037964,0.248222216963768,0.1742332726716995,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967543840408325,0.2877170145511627,0.2731399238109588,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890435814857483,0.1281426548957824,0.5825766921043396,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878822028636932,1.0,1.0,0.732357919216156,1.0,-2.076786994934082,0.9764330983161926,1.1003538370132446,0.4999646842479706,0.9890260100364684,0.9890260100364684,0.0,66.1323013305664,58.0,55523.32421875,0.0,742.3900146484375,1.0,280.0433654785156,283.54644775390625,300.4418334960937,304.0336608886719,293.1499938964844,293.1499938964844,279.75,32986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560570240020752,1.0,0.0,0.0,3.7914443016052246,3.7914693355560303,9.591856269253185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.5166015625,0.0,1672.875732421875,1895.4371337890625,0.0,2078.078369140625,0.9347917437553406,1.0,0.0,3.0,1.0,0.0
17669520,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855526685714722,0.3759494125843048,0.3385871052742004,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893993735313416,0.3820531070232391,0.3616417050361633,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535670042037964,0.248222216963768,0.1742332726716995,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967543840408325,0.2877170145511627,0.2731399238109588,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890435814857483,0.1281426548957824,0.5825766921043396,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878822028636932,1.0,1.0,0.732357919216156,1.0,-2.076786994934082,0.9764330983161926,1.1003538370132446,0.4999646842479706,0.9890260100364684,0.9890260100364684,0.0,66.1323013305664,58.0,55523.32421875,0.0,742.3900146484375,1.0,280.0433654785156,283.54644775390625,300.4418334960937,304.0336608886719,293.1499938964844,293.1499938964844,279.75,32986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560570240020752,1.0,0.0,0.0,3.7914443016052246,3.7914693355560303,9.591856269253185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.5166015625,0.0,1672.875732421875,1895.4371337890625,0.0,2078.078369140625,0.9347917437553406,1.0,0.0,3.0,1.0,0.0
17669580,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949238896369934,0.3744155168533325,0.337462455034256,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331665515899,0.3624117374420166,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865425705909729,0.2488659918308258,0.1747495681047439,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098487496376038,0.2882925570011139,0.273777425289154,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982477307319641,0.1279398798942566,0.5815920829772949,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.2218933105469,284.885009765625,1.0,0.385472297668457,1.0,1.0,0.7328532338142395,1.0,-2.076566219329834,0.9761338233947754,1.1004323959350586,0.4997469186782837,0.8640553951263428,0.8640553951263428,0.0,63.273719787597656,61.0,55932.140625,0.0,732.09228515625,1.0,279.756591796875,283.4063720703125,300.4794311523437,304.1737976074219,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643373608589172,1.0,0.0,0.0,3.6573405265808105,3.657365322113037,8.925326255848631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.998046875,0.0,1570.77587890625,1895.4371337890625,0.0,2150.72265625,0.90999573469162,1.0,0.0,3.0,1.0,0.0
17669640,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949238896369934,0.3744155168533325,0.337462455034256,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836331665515899,0.3624117374420166,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865425705909729,0.2488659918308258,0.1747495681047439,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098487496376038,0.2882925570011139,0.273777425289154,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982477307319641,0.1279398798942566,0.5815920829772949,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.2218933105469,284.885009765625,1.0,0.385472297668457,1.0,1.0,0.7328532338142395,1.0,-2.076566219329834,0.9761338233947754,1.1004323959350586,0.4997469186782837,0.8640553951263428,0.8640553951263428,0.0,63.273719787597656,61.0,55932.140625,0.0,732.09228515625,1.0,279.756591796875,283.4063720703125,300.4794311523437,304.1737976074219,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643373608589172,1.0,0.0,0.0,3.6573405265808105,3.657365322113037,8.925326255848631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.998046875,0.0,1570.77587890625,1895.4371337890625,0.0,2150.72265625,0.90999573469162,1.0,0.0,3.0,1.0,0.0
17669700,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956860542297364,0.3741048276424408,0.3368731737136841,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848609328269958,0.361182302236557,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672155141830444,0.249395802617073,0.1749891489744186,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118313789367676,0.2887734472751617,0.2740601003170013,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992174386978149,0.1279114186763763,0.5810621380805969,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848851323127746,1.0,1.0,0.7331008911132812,1.0,-2.074376106262207,0.9749676585197448,1.099408507347107,0.4990048408508301,0.9607605934143066,0.9607605934143066,0.0,62.87583160400391,61.0,55258.546875,0.0,728.8407592773438,1.0,280.0023193359375,283.56329345703125,300.4204406738281,303.9539489746094,293.1499938964844,293.1499938964844,280.04998779296875,34502.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576927542686462,1.0,0.0,0.0,3.700414896011353,3.700439214706421,9.136800827036496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0751953125,0.0,1578.6259765625,1895.4371337890625,0.0,2092.366455078125,0.917746603488922,1.0,0.0,3.0,1.0,0.0
17669760,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.996411144733429,0.3740438520908355,0.3367617130279541,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864575624465942,0.3600037693977356,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.868906557559967,0.2500891983509063,0.1754336208105087,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136531352996826,0.2894180119037628,0.2746147811412811,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000865340232849,0.1279847919940948,0.5811895132064819,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3847008645534515,1.0,1.0,0.7334088683128357,1.0,-2.0741758346557617,0.974768340587616,1.0994075536727903,0.4987917840480804,0.987574577331543,0.987574577331543,0.0,62.640235900878906,64.0,55386.75,0.0,727.8413696289062,1.0,280.04327392578125,283.5431823730469,300.4306640625,304.0160522460937,293.1499938964844,293.1499938964844,279.75,32930.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755940854549408,1.0,0.0,0.0,3.7856369018554688,3.7856616973876953,9.562494369674823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.23828125,0.0,1665.554443359375,1895.4371337890625,0.0,2077.065185546875,0.9335176944732666,1.0,0.0,3.0,1.0,0.0
17669820,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947385787963868,0.372527539730072,0.3357535898685455,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887450397014618,0.3613655269145965,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688159584999084,0.2507421970367431,0.1760424226522445,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132665991783142,0.289965808391571,0.2753447294235229,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028730392456,0.1278078854084015,0.5809048414230347,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852621614933014,1.0,1.0,0.7340248227119446,1.0,-2.075866222381592,0.9753931164741516,1.1004730463027954,0.498987078666687,0.8631423711776733,0.8631423711776733,0.0,62.94545364379883,67.0,55809.515625,0.0,730.3414306640625,1.0,279.75665283203125,283.4067687988281,300.46453857421875,304.1496887207031,293.1499938964844,293.1499938964844,280.04998779296875,39944.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641851305961609,1.0,0.0,0.0,3.64853310585022,3.6485579013824463,8.882390716280497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.89453125,0.0,1561.039306640625,1895.4371337890625,0.0,2149.3798828125,0.9081381559371948,1.0,0.0,3.0,1.0,0.0
17669880,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947385787963868,0.372527539730072,0.3357535898685455,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887450397014618,0.3613655269145965,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688159584999084,0.2507421970367431,0.1760424226522445,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132665991783142,0.289965808391571,0.2753447294235229,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.699028730392456,0.1278078854084015,0.5809048414230347,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852621614933014,1.0,1.0,0.7340248227119446,1.0,-2.075866222381592,0.9753931164741516,1.1004730463027954,0.498987078666687,0.8631423711776733,0.8631423711776733,0.0,62.94545364379883,67.0,55809.515625,0.0,730.3414306640625,1.0,279.75665283203125,283.4067687988281,300.46453857421875,304.1496887207031,293.1499938964844,293.1499938964844,280.04998779296875,39944.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641851305961609,1.0,0.0,0.0,3.64853310585022,3.6485579013824463,8.882390716280497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.89453125,0.0,1561.039306640625,1895.4371337890625,0.0,2149.3798828125,0.9081381559371948,1.0,0.0,3.0,1.0,0.0
