time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917470812797546,0.3722522556781769,0.3351726830005646,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391215443611145,0.3650114834308624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671513795852661,0.2520342171192169,0.1768022179603576,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109498858451844,0.2911155819892883,0.2762439250946045,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965460181236267,0.1278932392597198,0.5809152126312256,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.38682821393013,1.0,1.0,0.7346407771110535,1.0,-2.081547737121582,0.9780066013336182,1.103541135787964,0.500253438949585,0.9945937991142272,0.9945937991142272,0.0,63.80044174194336,70.0,55456.74609375,0.0,738.1685791015625,1.0,280.0433044433594,283.5461730957031,300.4163513183594,304.0025329589844,293.1499938964844,293.1499938964844,279.75,32685.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561522126197815,1.0,0.0,0.0,3.7872965335845934,3.787321329116821,9.57087991082517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.9541015625,0.0,1665.620361328125,1895.4371337890625,0.0,2078.90869140625,0.9336647987365724,1.0,0.0,3.0,1.0,0.0
17670000,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917470812797546,0.3722522556781769,0.3351726830005646,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391215443611145,0.3650114834308624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671513795852661,0.2520342171192169,0.1768022179603576,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109498858451844,0.2911155819892883,0.2762439250946045,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965460181236267,0.1278932392597198,0.5809152126312256,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.38682821393013,1.0,1.0,0.7346407771110535,1.0,-2.081547737121582,0.9780066013336182,1.103541135787964,0.500253438949585,0.9945937991142272,0.9945937991142272,0.0,63.80044174194336,70.0,55456.74609375,0.0,738.1685791015625,1.0,280.0433044433594,283.5461730957031,300.4163513183594,304.0025329589844,293.1499938964844,293.1499938964844,279.75,32685.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561522126197815,1.0,0.0,0.0,3.7872965335845934,3.787321329116821,9.57087991082517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.9541015625,0.0,1665.620361328125,1895.4371337890625,0.0,2078.90869140625,0.9336647987365724,1.0,0.0,3.0,1.0,0.0
17670060,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863930940628052,0.3708201944828033,0.3342896103858948,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924012780189514,0.3708887100219726,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863242506980896,0.2527485191822052,0.1774887889623642,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061115980148317,0.2916795909404754,0.2770366966724396,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922462582588196,0.1277353465557098,0.5809422135353088,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.389178454875946,1.0,1.0,0.7353605031967163,1.0,-2.0893571376800537,0.981622576713562,1.107734441757202,0.5021390914916992,0.8720670342445374,0.8720670342445374,0.0,65.27220916748047,73.0,56084.64453125,0.0,750.0443115234375,1.0,279.7565612792969,283.40020751953125,300.4515075683594,304.1518859863281,293.1499938964844,293.1499938964844,280.04998779296875,39396.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765305757522583,1.0,0.0,0.0,3.673522710800171,3.6735475063323975,9.004481853480684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3544921875,0.0,1585.0736083984375,1895.4371337890625,0.0,2159.2685546875,0.913179576396942,1.0,0.0,3.0,1.0,0.0
17670120,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863930940628052,0.3708201944828033,0.3342896103858948,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924012780189514,0.3708887100219726,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863242506980896,0.2527485191822052,0.1774887889623642,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061115980148317,0.2916795909404754,0.2770366966724396,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922462582588196,0.1277353465557098,0.5809422135353088,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.389178454875946,1.0,1.0,0.7353605031967163,1.0,-2.0893571376800537,0.981622576713562,1.107734441757202,0.5021390914916992,0.8720670342445374,0.8720670342445374,0.0,65.27220916748047,73.0,56084.64453125,0.0,750.0443115234375,1.0,279.7565612792969,283.40020751953125,300.4515075683594,304.1518859863281,293.1499938964844,293.1499938964844,280.04998779296875,39396.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765305757522583,1.0,0.0,0.0,3.673522710800171,3.6735475063323975,9.004481853480684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3544921875,0.0,1585.0736083984375,1895.4371337890625,0.0,2159.2685546875,0.913179576396942,1.0,0.0,3.0,1.0,0.0
17670180,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776400923728944,0.3705614805221557,0.3337868154048919,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994032621383667,0.3940529525279999,0.3730948567390442,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563175797462463,0.2540662884712219,0.1783131211996078,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980766534805298,0.2928065359592438,0.2779782712459564,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851968765258789,0.1277953088283538,0.5811575651168823,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918051719665527,1.0,1.0,0.7360802292823792,1.0,-2.093802690505981,0.983576774597168,1.110226035118103,0.5030686855316162,1.0,1.0,0.0,67.5983657836914,76.0,55684.078125,0.0,762.14208984375,1.0,280.0434875488281,283.54010009765625,300.400634765625,304.0028381347656,293.1499938964844,293.1499938964844,279.75,32706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578915357589722,1.0,0.0,0.0,3.809508085250856,3.80953311920166,9.68347080743115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0576171875,0.0,1692.2540283203125,1895.4371337890625,0.0,2094.104736328125,0.9387006759643556,1.0,0.0,3.0,1.0,0.0
17670240,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776400923728944,0.3705614805221557,0.3337868154048919,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994032621383667,0.3940529525279999,0.3730948567390442,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563175797462463,0.2540662884712219,0.1783131211996078,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980766534805298,0.2928065359592438,0.2779782712459564,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851968765258789,0.1277953088283538,0.5811575651168823,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918051719665527,1.0,1.0,0.7360802292823792,1.0,-2.093802690505981,0.983576774597168,1.110226035118103,0.5030686855316162,1.0,1.0,0.0,67.5983657836914,76.0,55684.078125,0.0,762.14208984375,1.0,280.0434875488281,283.54010009765625,300.400634765625,304.0028381347656,293.1499938964844,293.1499938964844,279.75,32706.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578915357589722,1.0,0.0,0.0,3.809508085250856,3.80953311920166,9.68347080743115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0576171875,0.0,1692.2540283203125,1895.4371337890625,0.0,2094.104736328125,0.9387006759643556,1.0,0.0,3.0,1.0,0.0
17670300,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729849696159364,0.3700077831745147,0.33362877368927,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908135533332824,0.3947449326515198,0.3739678561687469,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529192805290222,0.2545293569564819,0.1787891536951065,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941093683242798,0.2931756973266601,0.2785332202911377,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817374229431152,0.1277580559253692,0.5815417170524597,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8634033203125,1.0,0.3932203948497772,1.0,1.0,0.7364400625228882,1.0,-2.096342325210572,0.984703004360199,1.111639380455017,0.5036541819572449,0.9032905697822572,0.9032905697822572,0.0,68.84735107421875,76.0,56548.13671875,0.0,768.8011474609375,1.0,279.79400634765625,283.357177734375,300.4527587890625,304.2264404296875,293.1499938964844,293.1499938964844,279.75,36169.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650344967842102,1.0,0.0,0.0,3.805774450302124,3.805799961090088,9.664499884820543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.6943359375,0.0,1714.8035888671875,1895.4371337890625,0.0,2156.87353515625,0.9382658004760742,1.0,0.0,3.0,1.0,0.0
17670360,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664320945739746,0.3691333830356598,0.3329743146896362,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861770272254944,0.3952249586582184,0.3745261132717132,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481763005256653,0.2547885775566101,0.1790550500154495,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886595368385315,0.2933294177055359,0.2788000404834747,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6771125793457031,0.1276001185178756,0.5813102722167969,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.3945841193199157,1.0,1.0,0.7368634939193726,1.0,-2.096590757369995,0.9846731424331664,1.1119176149368286,0.5035808086395264,0.8730082511901855,0.8730082511901855,0.0,70.3948745727539,79.0,56213.14453125,0.0,774.5413818359375,1.0,279.75640869140625,283.3853759765625,300.4325561523437,304.1453552246094,293.1499938964844,293.1499938964844,280.04998779296875,39578.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670193910598755,1.0,0.0,0.0,3.6964035034179688,3.6964285373687744,9.117001695813088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2138671875,0.0,1612.525390625,1895.4371337890625,0.0,2174.416748046875,0.9181070923805236,1.0,0.0,3.0,1.0,0.0
17670420,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559034705162048,0.3688961863517761,0.3324862122535705,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789205193519592,0.3973082602024078,0.3762844204902649,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413323760032654,0.2561376392841339,0.1799011677503585,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805375695228577,0.2944335341453552,0.2797212898731231,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700154542922974,0.1276438534259796,0.5814772844314575,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974285423755646,1.0,1.0,0.7377104163169861,1.0,-2.1004340648651123,0.986294448375702,1.1141395568847656,0.5042656064033508,1.0,1.0,0.0,73.09464263916016,82.0,55757.5546875,0.0,787.5477905273438,1.0,280.0435791015625,283.5330810546875,300.379150390625,303.9862365722656,293.1499938964844,293.1499938964844,279.75,32902.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591530680656433,1.0,0.0,0.0,3.821942090988159,3.821967124938965,9.746787554831826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.47265625,0.0,1708.7401123046875,1895.4371337890625,0.0,2105.148193359375,0.941630482673645,1.0,0.0,3.0,1.0,0.0
17670480,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559034705162048,0.3688961863517761,0.3324862122535705,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789205193519592,0.3973082602024078,0.3762844204902649,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413323760032654,0.2561376392841339,0.1799011677503585,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805375695228577,0.2944335341453552,0.2797212898731231,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700154542922974,0.1276438534259796,0.5814772844314575,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974285423755646,1.0,1.0,0.7377104163169861,1.0,-2.1004340648651123,0.986294448375702,1.1141395568847656,0.5042656064033508,1.0,1.0,0.0,73.09464263916016,82.0,55757.5546875,0.0,787.5477905273438,1.0,280.0435791015625,283.5330810546875,300.379150390625,303.9862365722656,293.1499938964844,293.1499938964844,279.75,32902.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591530680656433,1.0,0.0,0.0,3.821942090988159,3.821967124938965,9.746787554831826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.47265625,0.0,1708.7401123046875,1895.4371337890625,0.0,2105.148193359375,0.941630482673645,1.0,0.0,3.0,1.0,0.0
17670540,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441695213317872,0.3675430715084076,0.3317408263683319,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970718502998352,0.3986368477344513,0.3779232800006866,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342505693435669,0.2569221556186676,0.1806884109973907,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721263408660889,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628368496894836,0.1274586915969848,0.5816847085952759,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003729522228241,1.0,1.0,0.7385572791099548,1.0,-2.103706359863281,0.9876073598861694,1.1160989999771118,0.5049002766609192,0.8754609227180481,0.8754609227180481,0.0,76.05269622802734,85.0,56304.08984375,0.0,801.0171508789062,1.0,279.75616455078125,283.3799133300781,300.41162109375,304.12890625,293.1499938964844,293.1499938964844,280.04998779296875,39539.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680819630622864,1.0,0.0,0.0,3.7080509662628174,3.708076238632202,9.174548267765203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.1162109375,0.0,1625.6229248046875,1895.4371337890625,0.0,2183.8251953125,0.9207871556282043,1.0,0.0,3.0,1.0,0.0
17670600,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441695213317872,0.3675430715084076,0.3317408263683319,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970718502998352,0.3986368477344513,0.3779232800006866,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342505693435669,0.2569221556186676,0.1806884109973907,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721263408660889,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628368496894836,0.1274586915969848,0.5816847085952759,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003729522228241,1.0,1.0,0.7385572791099548,1.0,-2.103706359863281,0.9876073598861694,1.1160989999771118,0.5049002766609192,0.8754609227180481,0.8754609227180481,0.0,76.05269622802734,85.0,56304.08984375,0.0,801.0171508789062,1.0,279.75616455078125,283.3799133300781,300.41162109375,304.12890625,293.1499938964844,293.1499938964844,280.04998779296875,39539.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680819630622864,1.0,0.0,0.0,3.7080509662628174,3.708076238632202,9.174548267765203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.1162109375,0.0,1625.6229248046875,1895.4371337890625,0.0,2183.8251953125,0.9207871556282043,1.0,0.0,3.0,1.0,0.0
17670660,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337008595466614,0.3673779964447021,0.331321120262146,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963326334953308,0.4007804095745086,0.3797557651996612,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828339159488678,0.2583467960357666,0.1815874278545379,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650070428848267,0.2960874736309051,0.2814932763576507,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566531658172607,0.1275190860033035,0.5819392204284668,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.22137451171875,285.03131103515625,1.0,0.4033262729644775,1.0,1.0,0.7393394112586975,1.0,-2.1079118251800537,0.9894309043884276,1.1184808015823364,0.5057199597358704,1.0,1.0,0.0,78.86783599853516,88.0,55833.2734375,0.0,814.8502807617188,1.0,280.0435791015625,283.5304260253906,300.3588562011719,303.9702453613281,293.1499938964844,293.1499938964844,279.75,33020.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601642608642578,1.0,0.0,0.0,3.82939338684082,3.829418659210205,9.784829444470231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.875,0.0,1718.675048828125,1895.4371337890625,0.0,2114.013671875,0.9434760212898254,1.0,0.0,3.0,1.0,0.0
17670720,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337008595466614,0.3673779964447021,0.331321120262146,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963326334953308,0.4007804095745086,0.3797557651996612,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.828339159488678,0.2583467960357666,0.1815874278545379,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650070428848267,0.2960874736309051,0.2814932763576507,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566531658172607,0.1275190860033035,0.5819392204284668,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.22137451171875,285.03131103515625,1.0,0.4033262729644775,1.0,1.0,0.7393394112586975,1.0,-2.1079118251800537,0.9894309043884276,1.1184808015823364,0.5057199597358704,1.0,1.0,0.0,78.86783599853516,88.0,55833.2734375,0.0,814.8502807617188,1.0,280.0435791015625,283.5304260253906,300.3588562011719,303.9702453613281,293.1499938964844,293.1499938964844,279.75,33020.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601642608642578,1.0,0.0,0.0,3.82939338684082,3.829418659210205,9.784829444470231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.875,0.0,1718.675048828125,1895.4371337890625,0.0,2114.013671875,0.9434760212898254,1.0,0.0,3.0,1.0,0.0
17670780,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226253032684326,0.3660946190357208,0.3306393921375274,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551807641983032,0.4021263122558594,0.3814211189746856,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221821188926697,0.25920170545578,0.1824264526367187,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577274084091187,0.2966339290142059,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504905223846436,0.127351701259613,0.582239031791687,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063416421413421,1.0,1.0,0.7401215434074402,1.0,-2.1114871501922607,0.9909172654151917,1.1205700635910034,0.5064746141433716,0.8793284296989441,0.8793284296989441,0.0,81.90788269042969,91.0,56421.390625,0.0,828.974853515625,1.0,279.7570495605469,283.3739013671875,300.39129638671875,304.115234375,293.1499938964844,293.1499938964844,280.04998779296875,39346.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690635919570923,1.0,0.0,0.0,3.7238125801086426,3.7238378524780273,9.252708537133004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9931640625,0.0,1642.397705078125,1895.4371337890625,0.0,2192.52734375,0.924000322818756,1.0,0.0,3.0,1.0,0.0
17670840,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226253032684326,0.3660946190357208,0.3306393921375274,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551807641983032,0.4021263122558594,0.3814211189746856,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221821188926697,0.25920170545578,0.1824264526367187,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577274084091187,0.2966339290142059,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504905223846436,0.127351701259613,0.582239031791687,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063416421413421,1.0,1.0,0.7401215434074402,1.0,-2.1114871501922607,0.9909172654151917,1.1205700635910034,0.5064746141433716,0.8793284296989441,0.8793284296989441,0.0,81.90788269042969,91.0,56421.390625,0.0,828.974853515625,1.0,279.7570495605469,283.3739013671875,300.39129638671875,304.115234375,293.1499938964844,293.1499938964844,280.04998779296875,39346.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690635919570923,1.0,0.0,0.0,3.7238125801086426,3.7238378524780273,9.252708537133004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.9931640625,0.0,1642.397705078125,1895.4371337890625,0.0,2192.52734375,0.924000322818756,1.0,0.0,3.0,1.0,0.0
17670900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170869588851928,0.3658933043479919,0.3302164375782013,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508976936340332,0.4030837714672088,0.3821578323841095,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190237283706665,0.2598509192466736,0.1827939748764038,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540629744529724,0.2971039414405823,0.282680481672287,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473749876022339,0.1273338198661804,0.5821065902709961,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077987372875213,1.0,1.0,0.7405126094818115,1.0,-2.1125476360321045,0.9913138151168824,1.1212339401245115,0.5065990090370178,0.9791243672370912,0.9791243672370912,0.0,83.47090148925781,91.0,55750.05078125,0.0,835.5543823242188,1.0,280.0038452148437,283.5389709472656,300.3308410644531,303.8935546875,293.1499938964844,293.1499938964844,280.04998779296875,34505.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627282738685608,1.0,0.0,0.0,3.759737014770508,3.7597618103027344,9.432096135242318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.8134765625,0.0,1647.2001953125,1895.4371337890625,0.0,2136.545166015625,0.9309964776039124,1.0,0.0,3.0,1.0,0.0
17670960,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.913317322731018,0.3659875094890594,0.3302817642688751,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9480493068695068,0.4042786359786987,0.3832682073116302,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8170050978660583,0.2606998383998871,0.1833795756101608,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8516225814819336,0.297772079706192,0.2833020091056824,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.645216166973114,0.1274276971817016,0.582580029964447,285.0343322753906,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.0325012207031,1.0,0.4093387722969055,1.0,1.0,0.7409226298332214,1.0,-2.115976095199585,0.992875874042511,1.1231002807617188,0.5073794722557068,1.0,1.0,0.0,84.77627563476562,94.0,55925.23046875,0.0,843.3604125976562,1.0,280.0430603027344,283.5261535644531,300.340087890625,303.9571838378906,293.1499938964844,293.1499938964844,279.75,33195.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761275053024292,1.0,0.0,0.0,3.839045763015747,3.839071273803711,9.834219554250012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.8837890625,0.0,1731.7637939453125,1895.4371337890625,0.0,2123.765625,0.9457471966743468,1.0,0.0,3.0,1.0,0.0
17671020,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.904076337814331,0.3647769093513489,0.3296615779399872,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403424859046936,0.4056309461593628,0.3849407732486725,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114829659461975,0.2616288065910339,0.1842704564332962,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453775644302368,0.2983374893665313,0.2841701507568359,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399603486061096,0.1272783130407333,0.5829609036445618,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.8832397460937,1.0,0.4123798906803131,1.0,1.0,0.741742730140686,1.0,-2.1198153495788574,0.9944801330566406,1.1253350973129272,0.5082049369812012,0.883332371711731,0.883332371711731,0.0,87.85247802734375,97.0,56539.58984375,0.0,857.9556884765625,1.0,279.7567749023437,283.36932373046875,300.3727111816406,304.1034240722656,293.1499938964844,293.1499938964844,280.04998779296875,39272.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701313495635986,1.0,0.0,0.0,3.736075401306152,3.736100912094116,9.313749842476682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.82421875,0.0,1656.1192626953125,1895.4371337890625,0.0,2202.00439453125,0.926819145679474,1.0,0.0,3.0,1.0,0.0
17671080,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.904076337814331,0.3647769093513489,0.3296615779399872,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403424859046936,0.4056309461593628,0.3849407732486725,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114829659461975,0.2616288065910339,0.1842704564332962,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453775644302368,0.2983374893665313,0.2841701507568359,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399603486061096,0.1272783130407333,0.5829609036445618,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.8832397460937,1.0,0.4123798906803131,1.0,1.0,0.741742730140686,1.0,-2.1198153495788574,0.9944801330566406,1.1253350973129272,0.5082049369812012,0.883332371711731,0.883332371711731,0.0,87.85247802734375,97.0,56539.58984375,0.0,857.9556884765625,1.0,279.7567749023437,283.36932373046875,300.3727111816406,304.1034240722656,293.1499938964844,293.1499938964844,280.04998779296875,39272.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701313495635986,1.0,0.0,0.0,3.736075401306152,3.736100912094116,9.313749842476682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.82421875,0.0,1656.1192626953125,1895.4371337890625,0.0,2202.00439453125,0.926819145679474,1.0,0.0,3.0,1.0,0.0
17671140,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8966429233551025,0.3647298216819763,0.3293566703796386,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9337458610534668,0.4077896177768707,0.3867902159690857,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8067533373832703,0.2632021903991699,0.1852742731571197,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8401319980621338,0.2994942367076874,0.2851439416408539,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354320645332336,0.1273700892925262,0.5833742022514343,285.0375671386719,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.035888671875,1.0,0.4153905212879181,1.0,1.0,0.7425628304481506,1.0,-2.1245365142822266,0.9965478777885436,1.127988576889038,0.5091764330863953,1.0,1.0,0.0,90.7469482421875,100.0,56029.71875,0.0,872.7638549804688,1.0,280.0433044433594,283.5234680175781,300.3221130371094,303.9459228515625,293.1499938964844,293.1499938964844,279.75,33388.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623264193534851,1.0,0.0,0.0,3.848968029022217,3.8489935398101807,9.885119425234734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0400390625,0.0,1745.3985595703125,1895.4371337890625,0.0,2133.009033203125,0.947833240032196,1.0,0.0,3.0,1.0,0.0
17671200,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8966429233551025,0.3647298216819763,0.3293566703796386,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9337458610534668,0.4077896177768707,0.3867902159690857,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8067533373832703,0.2632021903991699,0.1852742731571197,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8401319980621338,0.2994942367076874,0.2851439416408539,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6354320645332336,0.1273700892925262,0.5833742022514343,285.0375671386719,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.035888671875,1.0,0.4153905212879181,1.0,1.0,0.7425628304481506,1.0,-2.1245365142822266,0.9965478777885436,1.127988576889038,0.5091764330863953,1.0,1.0,0.0,90.7469482421875,100.0,56029.71875,0.0,872.7638549804688,1.0,280.0433044433594,283.5234680175781,300.3221130371094,303.9459228515625,293.1499938964844,293.1499938964844,279.75,33388.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623264193534851,1.0,0.0,0.0,3.848968029022217,3.8489935398101807,9.885119425234734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0400390625,0.0,1745.3985595703125,1895.4371337890625,0.0,2133.009033203125,0.947833240032196,1.0,0.0,3.0,1.0,0.0
17671260,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8888765573501587,0.3635865449905395,0.3288012742996216,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9267529249191284,0.409144788980484,0.3884719014167785,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016505241394043,0.2642021477222442,0.1862183213233947,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347392082214355,0.3000789284706116,0.2860342860221863,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308866143226624,0.127238243818283,0.5838400721549988,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8840637207031,1.0,0.418439507484436,1.0,1.0,0.7434435486793518,1.0,-2.128657102584839,0.9982725381851196,1.1303845643997192,0.5100690126419067,0.8876352310180664,0.8876352310180664,0.0,93.83653259277344,103.0,56684.5703125,0.0,887.7780151367188,1.0,279.7567138671875,283.36334228515625,300.3560485839844,304.09527587890625,293.1499938964844,293.1499938964844,280.04998779296875,39142.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711988687515259,1.0,0.0,0.0,3.751965522766113,3.751991033554077,9.39314418246795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4619140625,0.0,1673.7650146484375,1895.4371337890625,0.0,2211.49169921875,0.9302397966384888,1.0,0.0,3.0,1.0,0.0
17671320,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8888765573501587,0.3635865449905395,0.3288012742996216,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9267529249191284,0.409144788980484,0.3884719014167785,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8016505241394043,0.2642021477222442,0.1862183213233947,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347392082214355,0.3000789284706116,0.2860342860221863,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6308866143226624,0.127238243818283,0.5838400721549988,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.216552734375,284.8840637207031,1.0,0.418439507484436,1.0,1.0,0.7434435486793518,1.0,-2.128657102584839,0.9982725381851196,1.1303845643997192,0.5100690126419067,0.8876352310180664,0.8876352310180664,0.0,93.83653259277344,103.0,56684.5703125,0.0,887.7780151367188,1.0,279.7567138671875,283.36334228515625,300.3560485839844,304.09527587890625,293.1499938964844,293.1499938964844,280.04998779296875,39142.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711988687515259,1.0,0.0,0.0,3.751965522766113,3.751991033554077,9.39314418246795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4619140625,0.0,1673.7650146484375,1895.4371337890625,0.0,2211.49169921875,0.9302397966384888,1.0,0.0,3.0,1.0,0.0
17671380,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8822314739227295,0.3635907769203186,0.3285377025604248,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208576679229736,0.4113034009933471,0.3903149366378784,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.797392725944519,0.2658436596393585,0.1872665286064148,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8301491737365723,0.3012506365776062,0.287018358707428,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6268854737281799,0.1273425370454788,0.5843080878257751,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214489161968231,1.0,1.0,0.7443243265151978,1.0,-2.133551597595215,1.000407338142395,1.1331442594528198,0.5110740661621094,1.0,1.0,0.0,96.74896240234376,106.0,56151.703125,0.0,902.9369506835938,1.0,280.0436096191406,283.5228576660156,300.3061828613281,303.9371337890625,293.1499938964844,293.1499938964844,279.75,33525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633731961250305,1.0,0.0,0.0,3.858156442642212,3.858182191848755,9.93237108559697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5849609375,0.0,1757.7493896484375,1895.4371337890625,0.0,2142.223876953125,0.950175166130066,1.0,0.0,3.0,1.0,0.0
17671440,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8822314739227295,0.3635907769203186,0.3285377025604248,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208576679229736,0.4113034009933471,0.3903149366378784,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.797392725944519,0.2658436596393585,0.1872665286064148,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8301491737365723,0.3012506365776062,0.287018358707428,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6268854737281799,0.1273425370454788,0.5843080878257751,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214489161968231,1.0,1.0,0.7443243265151978,1.0,-2.133551597595215,1.000407338142395,1.1331442594528198,0.5110740661621094,1.0,1.0,0.0,96.74896240234376,106.0,56151.703125,0.0,902.9369506835938,1.0,280.0436096191406,283.5228576660156,300.3061828613281,303.9371337890625,293.1499938964844,293.1499938964844,279.75,33525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633731961250305,1.0,0.0,0.0,3.858156442642212,3.858182191848755,9.93237108559697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5849609375,0.0,1757.7493896484375,1895.4371337890625,0.0,2142.223876953125,0.950175166130066,1.0,0.0,3.0,1.0,0.0
17671500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793419003486633,0.3632376790046692,0.3285445272922516,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9183809757232666,0.4121374189853668,0.3913630545139313,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7956416606903076,0.2664961516857147,0.1878759413957595,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282067775726318,0.3016765713691711,0.2876256108283996,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251853704452515,0.127349704504013,0.5848861932754517,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775939941406,1.0,0.4230138957500458,1.0,1.0,0.7447646856307983,1.0,-2.136976957321167,1.001947045326233,1.135029911994934,0.5118975639343262,0.9257862567901612,0.9257862567901612,0.0,98.15343475341795,106.0,57111.1640625,0.0,911.2758178710938,1.0,279.7933959960937,283.341064453125,300.3593139648437,304.1636047363281,293.1499938964844,293.1499938964844,279.75,35880.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702470421791077,1.0,0.0,0.0,3.862355709075928,3.862381935119629,9.954004553947016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.796875,0.0,1781.5592041015625,1895.4371337890625,0.0,2203.0322265625,0.9512020349502563,1.0,0.0,3.0,1.0,0.0
17671560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753513693809509,0.3625217080116272,0.3280580639839172,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9147814512252808,0.4126680493354797,0.3920148015022278,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7929567098617554,0.2669174373149872,0.1882670074701309,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254224061965942,0.3018604218959808,0.2879380285739898,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228340268135071,0.1272294223308563,0.5848634839057922,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244972765445709,1.0,1.0,0.7452221512794495,1.0,-2.137995719909668,1.0022886991500854,1.135707139968872,0.5120558142662048,0.8913477063179016,0.8913477063179016,0.0,99.83557891845705,109.0,56847.68359375,0.0,918.3643188476562,1.0,279.756103515625,283.355712890625,300.34283447265625,304.0923156738281,293.1499938964844,293.1499938964844,280.04998779296875,39077.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722889184951782,1.0,0.0,0.0,3.769361972808838,3.769387722015381,9.480450557930452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.9892578125,0.0,1693.840087890625,1895.4371337890625,0.0,2221.191162109375,0.9338979721069336,1.0,0.0,3.0,1.0,0.0
17671620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.869411289691925,0.3625678718090057,0.3278292417526245,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097051620483398,0.4148210883140564,0.3938478529453277,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.789226770401001,0.2686223089694977,0.1893568336963653,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8213002681732178,0.303043782711029,0.2889306545257568,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6191415786743164,0.1273435801267624,0.5853778123855591,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274987876415252,1.0,1.0,0.7461371421813965,1.0,-2.143035888671875,1.0044870376586914,1.1385488510131836,0.5130927562713623,1.0,1.0,0.0,102.76254272460938,112.0,56294.328125,0.0,933.8458862304688,1.0,280.0433959960937,283.5210876464844,300.2940673828125,303.9335632324219,293.1499938964844,293.1499938964844,279.75,33752.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644585371017456,1.0,0.0,0.0,3.868501901626587,3.86852765083313,9.98570953925082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.046875,0.0,1772.2962646484375,1895.4371337890625,0.0,2151.791259765625,0.9528295993804932,1.0,0.0,3.0,1.0,0.0
17671680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.869411289691925,0.3625678718090057,0.3278292417526245,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097051620483398,0.4148210883140564,0.3938478529453277,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.789226770401001,0.2686223089694977,0.1893568336963653,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8213002681732178,0.303043782711029,0.2889306545257568,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6191415786743164,0.1273435801267624,0.5853778123855591,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274987876415252,1.0,1.0,0.7461371421813965,1.0,-2.143035888671875,1.0044870376586914,1.1385488510131836,0.5130927562713623,1.0,1.0,0.0,102.76254272460938,112.0,56294.328125,0.0,933.8458862304688,1.0,280.0433959960937,283.5210876464844,300.2940673828125,303.9335632324219,293.1499938964844,293.1499938964844,279.75,33752.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644585371017456,1.0,0.0,0.0,3.868501901626587,3.86852765083313,9.98570953925082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.046875,0.0,1772.2962646484375,1895.4371337890625,0.0,2151.791259765625,0.9528295993804932,1.0,0.0,3.0,1.0,0.0
17671740,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.863278329372406,0.361560046672821,0.3273993134498596,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598832130432,0.4161868393421173,0.3955476880073547,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853418588638306,0.2697631418704986,0.190403401851654,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170057535171509,0.3036720752716064,0.2898666560649872,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153241395950317,0.1272444427013397,0.5859920382499695,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.430539071559906,1.0,1.0,0.7470521330833435,1.0,-2.1476852893829346,1.0064678192138672,1.1412174701690674,0.514126181602478,0.8982879519462585,0.8982879519462585,0.0,105.8552703857422,115.0,57051.53515625,0.0,949.62060546875,1.0,279.75665283203125,283.35040283203125,300.3317565917969,304.0923767089844,293.1499938964844,293.1499938964844,279.45001220703125,38782.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732839584350586,1.0,0.0,0.0,3.79040265083313,3.790428400039673,9.58658574745641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.47265625,0.0,1716.67822265625,1895.4371337890625,0.0,2230.0556640625,0.9383942484855652,1.0,0.0,3.0,1.0,0.0
