time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.863278329372406,0.361560046672821,0.3273993134498596,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598832130432,0.4161868393421173,0.3955476880073547,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853418588638306,0.2697631418704986,0.190403401851654,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170057535171509,0.3036720752716064,0.2898666560649872,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6153241395950317,0.1272444427013397,0.5859920382499695,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.430539071559906,1.0,1.0,0.7470521330833435,1.0,-2.1476852893829346,1.0064678192138672,1.1412174701690674,0.514126181602478,0.8982879519462585,0.8982879519462585,0.0,105.8552703857422,115.0,57051.53515625,0.0,949.62060546875,1.0,279.75665283203125,283.35040283203125,300.3317565917969,304.0923767089844,293.1499938964844,293.1499938964844,279.45001220703125,38782.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732839584350586,1.0,0.0,0.0,3.79040265083313,3.790428400039673,9.58658574745641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.47265625,0.0,1716.67822265625,1895.4371337890625,0.0,2230.0556640625,0.9383942484855652,1.0,0.0,3.0,1.0,0.0
17671860,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562847375869751,0.3604325950145721,0.3263920843601227,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898773193359375,0.4173452258110046,0.3966919481754303,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806031107902527,0.2707638144493103,0.191149815917015,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117882609367371,0.3040789663791656,0.2903403639793396,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105624437332153,0.1269822865724563,0.5854166150093079,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.2121276855469,284.892578125,1.0,0.4333477914333343,1.0,1.0,0.7479764223098755,1.0,-2.1486237049102783,1.0066217184066772,1.1420018672943115,0.5140867829322815,0.8274301290512085,0.8274301290512085,0.0,109.23469543457033,118.0,57021.5703125,0.0,962.8958129882812,1.0,279.45782470703125,283.35699462890625,300.3087463378906,304.0732116699219,293.1499938964844,293.1499938964844,279.75,42047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768378853797913,1.0,0.0,0.0,3.4935379028320312,3.4935615062713623,8.143746299538179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.1201171875,0.0,1409.2735595703125,1895.4371337890625,0.0,2261.796142578125,0.8771440386772156,1.0,0.0,3.0,1.0,0.0
17671920,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562847375869751,0.3604325950145721,0.3263920843601227,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.898773193359375,0.4173452258110046,0.3966919481754303,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806031107902527,0.2707638144493103,0.191149815917015,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117882609367371,0.3040789663791656,0.2903403639793396,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105624437332153,0.1269822865724563,0.5854166150093079,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.2121276855469,284.892578125,1.0,0.4333477914333343,1.0,1.0,0.7479764223098755,1.0,-2.1486237049102783,1.0066217184066772,1.1420018672943115,0.5140867829322815,0.8274301290512085,0.8274301290512085,0.0,109.23469543457033,118.0,57021.5703125,0.0,962.8958129882812,1.0,279.45782470703125,283.35699462890625,300.3087463378906,304.0732116699219,293.1499938964844,293.1499938964844,279.75,42047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768378853797913,1.0,0.0,0.0,3.4935379028320312,3.4935615062713623,8.143746299538179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.1201171875,0.0,1409.2735595703125,1895.4371337890625,0.0,2261.796142578125,0.8771440386772156,1.0,0.0,3.0,1.0,0.0
17671980,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520914316177368,0.3608065843582153,0.3265556693077087,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633640289307,0.4196860790252685,0.3987535834312439,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782462239265442,0.272717148065567,0.1924381107091903,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086876273155212,0.305407851934433,0.291489839553833,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074545979499817,0.1271559000015258,0.5861556529998779,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.436283677816391,1.0,1.0,0.7489007115364075,1.0,-2.155106782913208,1.0095391273498535,1.145567536354065,0.5155141949653625,0.9357630014419556,0.9357630014419556,0.0,111.92162322998048,121.0,56729.96484375,0.0,979.0877685546876,1.0,279.7421264648437,283.4721984863281,300.2733154296875,303.9354248046875,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669273018836975,1.0,0.0,0.0,3.6377344131469727,3.6377577781677246,8.829890134620655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6435546875,0.0,1498.02392578125,1895.4371337890625,0.0,2173.6015625,0.9001756906509399,1.0,0.0,3.0,1.0,0.0
17672040,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520914316177368,0.3608065843582153,0.3265556693077087,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633640289307,0.4196860790252685,0.3987535834312439,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782462239265442,0.272717148065567,0.1924381107091903,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086876273155212,0.305407851934433,0.291489839553833,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074545979499817,0.1271559000015258,0.5861556529998779,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.436283677816391,1.0,1.0,0.7489007115364075,1.0,-2.155106782913208,1.0095391273498535,1.145567536354065,0.5155141949653625,0.9357630014419556,0.9357630014419556,0.0,111.92162322998048,121.0,56729.96484375,0.0,979.0877685546876,1.0,279.7421264648437,283.4721984863281,300.2733154296875,303.9354248046875,293.1499938964844,293.1499938964844,279.45001220703125,33111.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669273018836975,1.0,0.0,0.0,3.6377344131469727,3.6377577781677246,8.829890134620655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6435546875,0.0,1498.02392578125,1895.4371337890625,0.0,2173.6015625,0.9001756906509399,1.0,0.0,3.0,1.0,0.0
17672100,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8500035405158997,0.3605093359947204,0.3266177475452423,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939781188964844,0.4205116331577301,0.3998037576675415,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771052122116089,0.2734465897083282,0.1931073814630508,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071635365486145,0.3058483004570007,0.2921171188354492,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059878468513489,0.1271734833717346,0.586785078048706,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378139078617096,1.0,1.0,0.7493628263473511,1.0,-2.1587588787078857,1.0111887454986572,1.1475701332092283,0.51639324426651,0.8427541851997375,0.8427541851997375,0.0,113.30712890625,121.0,57458.734375,0.0,987.775390625,1.0,279.4979553222656,283.31494140625,300.3317565917969,304.1602783203125,293.1499938964844,293.1499938964844,279.45001220703125,37646.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731911540031433,1.0,0.0,0.0,3.6039886474609375,3.604012489318848,8.666826829539787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.884765625,0.0,1494.7457275390625,1895.4371337890625,0.0,2229.228759765625,0.8936061263084412,1.0,0.0,3.0,1.0,0.0
17672160,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8471049666404724,0.3600109219551086,0.3262453079223633,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915956020355225,0.4211539626121521,0.4004946649074554,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752456665039062,0.2740392386913299,0.1935788542032241,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965930938721,0.3061319291591644,0.2924757003784179,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039406657218933,0.1271098405122757,0.5868893265724182,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392759501934051,1.0,1.0,0.7498371601104736,1.0,-2.1602649688720703,1.011774659156799,1.148490309715271,0.516668438911438,0.842364490032196,0.842364490032196,0.0,114.94204711914062,109.0,57177.296875,0.0,995.2791137695312,1.0,279.4581298828125,283.3698425292969,300.3178100585937,304.0830993652344,293.1499938964844,293.1499938964844,279.75,39411.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744519114494324,1.0,0.0,0.0,3.4909346103668213,3.490957736968994,8.131614208650717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.537109375,0.0,1387.7109375,1895.4371337890625,0.0,2240.472900390625,0.8733859658241272,1.0,0.0,3.0,1.0,0.0
17672220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513561487197876,0.3602384924888611,0.3260772228240967,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978837132453918,0.4233750402927398,0.4022512137889862,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759811580181122,0.1947145313024521,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074114322662353,0.2933951020240783,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074550151824951,0.1273125410079956,0.5868624448776245,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373831748962402,1.0,1.0,0.750785768032074,1.0,-2.1646065711975098,1.0136209726333618,1.150985598564148,0.5175250768661499,0.9521558880805968,0.9521558880805968,0.0,112.38298797607422,97.0,56940.52734375,0.0,990.1578979492188,1.0,279.7421875,283.4712219238281,300.2834167480469,303.96026611328125,293.1499938964844,293.1499938964844,279.45001220703125,32375.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669802904129028,1.0,0.0,0.0,3.653362274169922,3.653385639190674,8.905919344215363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.8466796875,0.0,1509.7650146484375,1895.4371337890625,0.0,2174.0703125,0.9031425714492798,1.0,0.0,3.0,1.0,0.0
17672280,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513561487197876,0.3602384924888611,0.3260772228240967,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978837132453918,0.4233750402927398,0.4022512137889862,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810503840446472,0.2759811580181122,0.1947145313024521,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074114322662353,0.2933951020240783,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074550151824951,0.1273125410079956,0.5868624448776245,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373831748962402,1.0,1.0,0.750785768032074,1.0,-2.1646065711975098,1.0136209726333618,1.150985598564148,0.5175250768661499,0.9521558880805968,0.9521558880805968,0.0,112.38298797607422,97.0,56940.52734375,0.0,990.1578979492188,1.0,279.7421875,283.4712219238281,300.2834167480469,303.96026611328125,293.1499938964844,293.1499938964844,279.45001220703125,32375.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669802904129028,1.0,0.0,0.0,3.653362274169922,3.653385639190674,8.905919344215363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.8466796875,0.0,1509.7650146484375,1895.4371337890625,0.0,2174.0703125,0.9031425714492798,1.0,0.0,3.0,1.0,0.0
17672340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613720536231995,0.3593995571136474,0.325380265712738,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360741615297,0.4247547090053558,0.4035548269748688,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055623054504,0.2773288786411285,0.1956090331077575,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080939948558807,0.2939901053905487,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152569651603699,0.1273051798343658,0.5860889554023743,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327020049095154,1.0,1.0,0.7517343759536743,1.0,-2.166200399398804,1.014089822769165,1.1521106958389282,0.5177032947540283,0.8456567525863647,0.8456567525863647,0.0,106.44415283203124,85.0,57360.74609375,0.0,969.8225708007812,1.0,279.4576721191406,283.3532409667969,300.32403564453125,304.1041259765625,293.1499938964844,293.1499938964844,279.75,39421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752141952514648,1.0,0.0,0.0,3.516213178634644,3.5162365436553955,8.249805887317052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.333984375,0.0,1414.015625,1895.4371337890625,0.0,2247.279541015625,0.878706157207489,1.0,0.0,3.0,1.0,0.0
17672400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613720536231995,0.3593995571136474,0.325380265712738,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360741615297,0.4247547090053558,0.4035548269748688,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925055623054504,0.2773288786411285,0.1956090331077575,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080939948558807,0.2939901053905487,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152569651603699,0.1273051798343658,0.5860889554023743,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327020049095154,1.0,1.0,0.7517343759536743,1.0,-2.166200399398804,1.014089822769165,1.1521106958389282,0.5177032947540283,0.8456567525863647,0.8456567525863647,0.0,106.44415283203124,85.0,57360.74609375,0.0,969.8225708007812,1.0,279.4576721191406,283.3532409667969,300.32403564453125,304.1041259765625,293.1499938964844,293.1499938964844,279.75,39421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752141952514648,1.0,0.0,0.0,3.516213178634644,3.5162365436553955,8.249805887317052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.333984375,0.0,1414.015625,1895.4371337890625,0.0,2247.279541015625,0.878706157207489,1.0,0.0,3.0,1.0,0.0
17672460,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906340599060059,0.3638751804828644,0.3278172016143799,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645664215088,0.4313710629940033,0.4081123173236847,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821489155292511,0.2838214933872223,0.1989244520664215,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138764500617981,0.2978033721446991,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.638561487197876,0.1325000375509262,0.6013795733451843,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277560114860534,1.0,1.0,0.7526743412017822,1.0,-2.2014951705932617,1.031375288963318,1.1701200008392334,0.526654839515686,0.9881316423416138,0.9881316423416138,0.0,94.72865295410156,73.0,57844.484375,0.0,961.0184326171876,1.0,279.742431640625,283.4864196777344,300.2945556640625,304.0078430175781,293.1499938964844,293.1499938964844,279.45001220703125,31589.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681614756584167,1.0,0.0,0.0,3.695192337036133,3.695216178894043,9.111028589359194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1142578125,0.0,1550.6220703125,1895.4371337890625,0.0,2184.529541015625,0.9122585654258728,1.0,0.0,3.0,1.0,0.0
17672520,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906340599060059,0.3638751804828644,0.3278172016143799,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645664215088,0.4313710629940033,0.4081123173236847,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821489155292511,0.2838214933872223,0.1989244520664215,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138764500617981,0.2978033721446991,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.638561487197876,0.1325000375509262,0.6013795733451843,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277560114860534,1.0,1.0,0.7526743412017822,1.0,-2.2014951705932617,1.031375288963318,1.1701200008392334,0.526654839515686,0.9881316423416138,0.9881316423416138,0.0,94.72865295410156,73.0,57844.484375,0.0,961.0184326171876,1.0,279.742431640625,283.4864196777344,300.2945556640625,304.0078430175781,293.1499938964844,293.1499938964844,279.45001220703125,31589.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681614756584167,1.0,0.0,0.0,3.695192337036133,3.695216178894043,9.111028589359194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.1142578125,0.0,1550.6220703125,1895.4371337890625,0.0,2184.529541015625,0.9122585654258728,1.0,0.0,3.0,1.0,0.0
17672580,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927806556224823,0.3653159737586975,0.3293169736862182,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850479364395142,0.4353807866573334,0.4120262861251831,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537596464157104,0.2879410982131958,0.2018502503633499,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818440437316895,0.3172896206378937,0.3011122345924377,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676775217056274,0.136059820652008,0.6170303821563721,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227665066719055,1.0,1.0,0.7536143064498901,1.0,-2.2342987060546875,1.0473175048828125,1.1869810819625854,0.5353819131851196,0.8943113088607788,0.8943113088607788,0.0,83.41264343261719,61.0,59411.00390625,0.0,950.7634887695312,1.0,279.4567565917969,283.3272399902344,300.3564453125,304.25,293.1499938964844,293.1499938964844,279.75,37096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798947095870972,1.0,0.0,0.0,3.6659209728240967,3.665945291519165,8.967253961600363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7861328125,0.0,1559.197265625,1895.4371337890625,0.0,2289.19482421875,0.909723699092865,1.0,0.0,3.0,1.0,0.0
17672640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927806556224823,0.3653159737586975,0.3293169736862182,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850479364395142,0.4353807866573334,0.4120262861251831,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537596464157104,0.2879410982131958,0.2018502503633499,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818440437316895,0.3172896206378937,0.3011122345924377,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676775217056274,0.136059820652008,0.6170303821563721,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227665066719055,1.0,1.0,0.7536143064498901,1.0,-2.2342987060546875,1.0473175048828125,1.1869810819625854,0.5353819131851196,0.8943113088607788,0.8943113088607788,0.0,83.41264343261719,61.0,59411.00390625,0.0,950.7634887695312,1.0,279.4567565917969,283.3272399902344,300.3564453125,304.25,293.1499938964844,293.1499938964844,279.75,37096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798947095870972,1.0,0.0,0.0,3.6659209728240967,3.665945291519165,8.967253961600363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.7861328125,0.0,1559.197265625,1895.4371337890625,0.0,2289.19482421875,0.909723699092865,1.0,0.0,3.0,1.0,0.0
17672700,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482756853103638,0.366102397441864,0.329616904258728,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373240768909454,0.4124914705753326,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713386654853821,0.2898682355880737,0.2029718607664108,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001213312149048,0.3187999427318573,0.3022589087486267,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832439303398132,0.1375127732753753,0.6227408647537231,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199155867099762,1.0,1.0,0.7540842890739441,1.0,-2.244494915008545,1.052190899848938,1.192304015159607,0.5381389260292053,1.0,1.0,0.0,78.30451202392578,61.0,59084.0,0.0,941.532470703125,1.0,279.7029113769531,283.47662353515625,300.3104858398437,304.0687255859375,293.1499938964844,293.1499938964844,279.75,32896.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755572199821472,1.0,0.0,0.0,3.734122514724731,3.7341468334198,9.304015406996768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.5478515625,0.0,1605.03271484375,1895.4371337890625,0.0,2250.34423828125,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
17672760,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616649746894836,0.3669843673706054,0.330305278301239,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402754604816437,0.3980710506439209,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842158913612366,0.2917988002300262,0.2042496800422668,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135810136795044,0.3203069567680359,0.3035894632339477,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945527791976929,0.13884037733078,0.6284446716308594,285.05340576171875,284.95001220703125,303.84698486328125,297.33233642578125,300.37652587890625,297.29937744140625,285.0498352050781,1.0,0.4162143766880035,1.0,1.0,0.7550196051597595,1.0,-2.238323211669922,1.048808455467224,1.1895146369934082,0.5362796783447266,1.0,1.0,0.0,74.88209533691406,64.0,59148.8515625,0.0,922.228515625,1.0,279.7431335449219,283.456298828125,300.32794189453125,304.14947509765625,293.1499938964844,293.1499938964844,279.45001220703125,32722.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775406002998352,1.0,0.0,0.0,3.810646533966065,3.81067156791687,9.689260878076311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.732421875,0.0,1693.748779296875,1895.4371337890625,0.0,2248.992919921875,0.9389475584030152,1.0,0.0,3.0,1.0,0.0
17672820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760887026786804,0.3670746684074402,0.3306792080402374,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478034973144531,0.380809336900711,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007875323295592,0.2944870591163635,0.2062596827745437,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728115081788,0.3221645951271057,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090171575546265,0.1407125741243362,0.6372999548912048,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128663241863251,1.0,1.0,0.7568901181221008,1.0,-2.233410358428955,1.0458176136016846,1.18759286403656,0.5341761112213135,0.8844175338745117,0.8844175338745117,0.0,71.13957977294922,82.0,59714.23828125,0.0,903.177001953125,1.0,279.4561462402344,283.2811584472656,300.3728332519531,304.3045654296875,293.1499938964844,293.1499938964844,279.75,38910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838860750198364,1.0,0.0,0.0,3.726452589035034,3.726477861404419,9.265833682547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.568359375,0.0,1642.1309814453125,1895.4371337890625,0.0,2325.100341796875,0.9243180751800536,1.0,0.0,3.0,1.0,0.0
17672880,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760887026786804,0.3670746684074402,0.3306792080402374,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478034973144531,0.380809336900711,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007875323295592,0.2944870591163635,0.2062596827745437,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316728115081788,0.3221645951271057,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090171575546265,0.1407125741243362,0.6372999548912048,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128663241863251,1.0,1.0,0.7568901181221008,1.0,-2.233410358428955,1.0458176136016846,1.18759286403656,0.5341761112213135,0.8844175338745117,0.8844175338745117,0.0,71.13957977294922,82.0,59714.23828125,0.0,903.177001953125,1.0,279.4561462402344,283.2811584472656,300.3728332519531,304.3045654296875,293.1499938964844,293.1499938964844,279.75,38910.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838860750198364,1.0,0.0,0.0,3.726452589035034,3.726477861404419,9.265833682547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.568359375,0.0,1642.1309814453125,1895.4371337890625,0.0,2325.100341796875,0.9243180751800536,1.0,0.0,3.0,1.0,0.0
17672940,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972994327545166,0.3682858943939209,0.3314141035079956,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553422629833221,0.3855465352535248,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237154006958,0.2977537214756012,0.2083780318498611,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295754432678224,0.3245133757591247,0.3075452446937561,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090678215026855,0.1425326466560363,0.6453608274459839,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175951182842254,1.0,1.0,0.7587606906890869,1.0,-2.2546002864837646,1.0558286905288696,1.1987714767456057,0.5389721393585205,1.0,1.0,0.0,72.70404815673828,100.0,59608.17578125,0.0,929.9658813476562,1.0,279.74346923828125,283.44927978515625,300.3515930175781,304.1852722167969,293.1499938964844,293.1499938964844,279.45001220703125,33271.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758363485336304,1.0,0.0,0.0,3.843425273895264,3.843450784683228,9.8566692940949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2841796875,0.0,1737.7047119140625,1895.4371337890625,0.0,2252.8388671875,0.9466723799705504,1.0,0.0,3.0,1.0,0.0
17673000,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972994327545166,0.3682858943939209,0.3314141035079956,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553422629833221,0.3855465352535248,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001237154006958,0.2977537214756012,0.2083780318498611,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295754432678224,0.3245133757591247,0.3075452446937561,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090678215026855,0.1425326466560363,0.6453608274459839,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175951182842254,1.0,1.0,0.7587606906890869,1.0,-2.2546002864837646,1.0558286905288696,1.1987714767456057,0.5389721393585205,1.0,1.0,0.0,72.70404815673828,100.0,59608.17578125,0.0,929.9658813476562,1.0,279.74346923828125,283.44927978515625,300.3515930175781,304.1852722167969,293.1499938964844,293.1499938964844,279.45001220703125,33271.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758363485336304,1.0,0.0,0.0,3.843425273895264,3.843450784683228,9.8566692940949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.2841796875,0.0,1737.7047119140625,1895.4371337890625,0.0,2252.8388671875,0.9466723799705504,1.0,0.0,3.0,1.0,0.0
17673060,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554705619812012,0.3684979379177093,0.3321250975131988,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584806561470032,0.4076782763004303,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569166183472,0.3003832399845123,0.2105251550674438,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596217155457,0.3262853920459747,0.309632807970047,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982059478759766,0.1439084112644195,0.6531825661659241,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281987845897674,1.0,1.0,0.7599155902862549,1.0,-2.2965080738067627,1.0763018131256104,1.220206379890442,0.5497512817382812,0.935470700263977,0.935470700263977,0.0,78.61378479003906,103.0,61419.0859375,0.0,995.3035888671876,1.0,279.45574951171875,283.291748046875,300.4253845214844,304.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,36793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855368852615356,1.0,0.0,0.0,3.8229691982269287,3.822995185852051,9.752027381182415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.630859375,0.0,1740.4725341796875,1895.4371337890625,0.0,2339.9921875,0.9447321891784668,1.0,0.0,3.0,1.0,0.0
17673120,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554705619812012,0.3684979379177093,0.3321250975131988,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584806561470032,0.4076782763004303,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569166183472,0.3003832399845123,0.2105251550674438,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596217155457,0.3262853920459747,0.309632807970047,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982059478759766,0.1439084112644195,0.6531825661659241,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281987845897674,1.0,1.0,0.7599155902862549,1.0,-2.2965080738067627,1.0763018131256104,1.220206379890442,0.5497512817382812,0.935470700263977,0.935470700263977,0.0,78.61378479003906,103.0,61419.0859375,0.0,995.3035888671876,1.0,279.45574951171875,283.291748046875,300.4253845214844,304.43658447265625,293.1499938964844,293.1499938964844,279.1499938964844,36793.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855368852615356,1.0,0.0,0.0,3.8229691982269287,3.822995185852051,9.752027381182415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.630859375,0.0,1740.4725341796875,1895.4371337890625,0.0,2339.9921875,0.9447321891784668,1.0,0.0,3.0,1.0,0.0
17673180,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374821782112122,0.3683450222015381,0.3321273326873779,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576516151428222,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733555674552917,0.3026526570320129,0.2122436463832855,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276568055152893,0.3111268281936645,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.1447934955358505,0.6584262251853943,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372085332870483,1.0,1.0,0.7610704898834229,1.0,-2.3322649002075195,1.093683838844299,1.2385810613632202,0.5590764880180359,0.8720744252204895,0.8720744252204895,0.0,84.4439697265625,106.0,62603.68359375,0.0,1055.9320068359375,1.0,279.1571044921875,283.2518310546875,300.4445495605469,304.5458374023437,293.1499938964844,293.1499938964844,279.45001220703125,39687.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924774289131165,1.0,0.0,0.0,3.651108741760254,3.651133298873901,8.894935490388889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.85546875,0.0,1562.0020751953125,1895.4371337890625,0.0,2402.857177734375,0.909412920475006,1.0,0.0,3.0,1.0,0.0
17673240,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374821782112122,0.3683450222015381,0.3321273326873779,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576516151428222,0.4289763569831848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733555674552917,0.3026526570320129,0.2122436463832855,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.3276568055152893,0.3111268281936645,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876184344291687,0.1447934955358505,0.6584262251853943,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372085332870483,1.0,1.0,0.7610704898834229,1.0,-2.3322649002075195,1.093683838844299,1.2385810613632202,0.5590764880180359,0.8720744252204895,0.8720744252204895,0.0,84.4439697265625,106.0,62603.68359375,0.0,1055.9320068359375,1.0,279.1571044921875,283.2518310546875,300.4445495605469,304.5458374023437,293.1499938964844,293.1499938964844,279.45001220703125,39687.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924774289131165,1.0,0.0,0.0,3.651108741760254,3.651133298873901,8.894935490388889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.85546875,0.0,1562.0020751953125,1895.4371337890625,0.0,2402.857177734375,0.909412920475006,1.0,0.0,3.0,1.0,0.0
17673300,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273768663406372,0.36888587474823,0.3324540853500366,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956305623054504,0.4573034346103668,0.4335807263851166,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662991523742676,0.30417001247406,0.2132498621940612,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894160985946655,0.3286975622177124,0.3120476305484772,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815350651741028,0.1453142911195755,0.6610322594642639,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411169588565826,1.0,1.0,0.7616479396820068,1.0,-2.343416213989258,1.099010944366455,1.2444052696228027,0.5620250701904297,0.9771188497543336,0.9771188497543336,0.0,87.71315002441406,106.0,62310.703125,0.0,1081.0889892578125,1.0,279.402587890625,283.40020751953125,300.4104919433594,304.3715209960937,293.1499938964844,293.1499938964844,279.45001220703125,33826.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869528532028198,1.0,0.0,0.0,3.718684673309326,3.7187089920043945,9.22724325391755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.130859375,0.0,1594.363037109375,1895.4371337890625,0.0,2352.784423828125,0.9212464094161988,1.0,0.0,3.0,1.0,0.0
17673360,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181814193725586,0.3695460855960846,0.3331575989723205,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.988584280014038,0.4577067792415619,0.4337610304355621,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599621653556824,0.3057946562767029,0.2144565135240554,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821523189544678,0.3298660218715668,0.3132387101650238,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759577393531799,0.1458836644887924,0.6640977263450623,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.467041015625,297.3074035644531,285.0443420410156,1.0,0.4445766806602478,1.0,1.0,0.7627797722816467,1.0,-2.3512721061706543,1.102593183517456,1.2486790418624878,0.563705325126648,1.0,1.0,0.0,90.92437744140624,109.0,62698.91015625,0.0,1102.406494140625,1.0,279.443115234375,283.38238525390625,300.4410400390625,304.4753112792969,293.1499938964844,293.1499938964844,279.1499938964844,32626.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862579822540283,1.0,0.0,0.0,3.806164503097534,3.80618953704834,9.66648144640203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.265625,0.0,1687.6268310546875,1895.4371337890625,0.0,2346.504638671875,0.937942385673523,1.0,0.0,3.0,1.0,0.0
17673420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025918841362,0.3693757355213165,0.3335785865783691,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755789637565612,0.4585424661636352,0.4347425103187561,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705656051636,0.3080768287181854,0.2163972556591034,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942329406738,0.3312985002994537,0.3150573968887329,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663575768470764,0.1465573161840438,0.668814480304718,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505171179771423,1.0,1.0,0.7650434374809265,1.0,-2.363144874572754,1.1078057289123535,1.25533926486969,0.5661390423774719,0.8988469839096069,0.8988469839096069,0.0,96.8095474243164,112.0,63751.765625,0.0,1139.1954345703125,1.0,279.1571044921875,283.2263488769531,300.50909423828125,304.6896667480469,293.1499938964844,293.1499938964844,279.45001220703125,37970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947371006011963,1.0,0.0,0.0,3.7417593002319336,3.7417845726013184,9.342110161014716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.4853515625,0.0,1652.783203125,1895.4371337890625,0.0,2423.40869140625,0.9271948337554932,1.0,0.0,3.0,1.0,0.0
17673480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025918841362,0.3693757355213165,0.3335785865783691,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755789637565612,0.4585424661636352,0.4347425103187561,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705656051636,0.3080768287181854,0.2163972556591034,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942329406738,0.3312985002994537,0.3150573968887329,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663575768470764,0.1465573161840438,0.668814480304718,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505171179771423,1.0,1.0,0.7650434374809265,1.0,-2.363144874572754,1.1078057289123535,1.25533926486969,0.5661390423774719,0.8988469839096069,0.8988469839096069,0.0,96.8095474243164,112.0,63751.765625,0.0,1139.1954345703125,1.0,279.1571044921875,283.2263488769531,300.50909423828125,304.6896667480469,293.1499938964844,293.1499938964844,279.45001220703125,37970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947371006011963,1.0,0.0,0.0,3.7417593002319336,3.7417845726013184,9.342110161014716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.4853515625,0.0,1652.783203125,1895.4371337890625,0.0,2423.40869140625,0.9271948337554932,1.0,0.0,3.0,1.0,0.0
17673540,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892802357673645,0.3702833950519562,0.3342094421386719,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664819240570068,0.4609282910823822,0.4367285966873169,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782322883606,0.3110329210758209,0.2183977216482162,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734743118286,0.3333161473274231,0.3168952465057373,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600908041000366,0.1474295109510421,0.673026442527771,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556057751178741,1.0,1.0,0.7673070430755615,1.0,-2.375952959060669,1.1135210990905762,1.2624319791793823,0.5687112212181091,1.0,1.0,0.0,101.4092025756836,115.0,63497.37109375,0.0,1172.203369140625,1.0,279.4432678222656,283.379638671875,300.5068054199219,304.595947265625,293.1499938964844,293.1499938964844,279.1499938964844,33524.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881373167037964,1.0,0.0,0.0,3.854475259780884,3.854500770568848,9.913427447827416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.236328125,0.0,1753.2191162109375,1895.4371337890625,0.0,2363.498779296875,0.949340045452118,1.0,0.0,3.0,1.0,0.0
17673600,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892802357673645,0.3702833950519562,0.3342094421386719,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664819240570068,0.4609282910823822,0.4367285966873169,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782322883606,0.3110329210758209,0.2183977216482162,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734743118286,0.3333161473274231,0.3168952465057373,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600908041000366,0.1474295109510421,0.673026442527771,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556057751178741,1.0,1.0,0.7673070430755615,1.0,-2.375952959060669,1.1135210990905762,1.2624319791793823,0.5687112212181091,1.0,1.0,0.0,101.4092025756836,115.0,63497.37109375,0.0,1172.203369140625,1.0,279.4432678222656,283.379638671875,300.5068054199219,304.595947265625,293.1499938964844,293.1499938964844,279.1499938964844,33524.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881373167037964,1.0,0.0,0.0,3.854475259780884,3.854500770568848,9.913427447827416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.236328125,0.0,1753.2191162109375,1895.4371337890625,0.0,2363.498779296875,0.949340045452118,1.0,0.0,3.0,1.0,0.0
