time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843801021575928,0.3701054155826568,0.3345519304275512,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958571195602417,0.4626790583133697,0.4388071000576019,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372585773468018,0.3133103251457214,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033139228821,0.3347061574459076,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654975950717926,0.1480103582143783,0.6769512891769409,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602184891700744,1.0,1.0,0.7690500020980835,1.0,-2.3878955841064453,1.1189370155334473,1.2689584493637085,0.5713271498680115,0.9167251586914062,0.9167251586914062,0.0,105.6020736694336,118.0,64672.91015625,0.0,1202.886474609375,1.0,279.1557312011719,283.2104797363281,300.5800476074219,304.81988525390625,293.1499938964844,293.1499938964844,278.8500061035156,37711.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960870265960693,1.0,0.0,0.0,3.808889627456665,3.808915376663208,9.680327366368149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3740234375,0.0,1730.5936279296875,1895.4371337890625,0.0,2435.705078125,0.9419986009597778,1.0,0.0,3.0,1.0,0.0
17673720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843801021575928,0.3701054155826568,0.3345519304275512,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958571195602417,0.4626790583133697,0.4388071000576019,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372585773468018,0.3133103251457214,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033139228821,0.3347061574459076,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654975950717926,0.1480103582143783,0.6769512891769409,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602184891700744,1.0,1.0,0.7690500020980835,1.0,-2.3878955841064453,1.1189370155334473,1.2689584493637085,0.5713271498680115,0.9167251586914062,0.9167251586914062,0.0,105.6020736694336,118.0,64672.91015625,0.0,1202.886474609375,1.0,279.1557312011719,283.2104797363281,300.5800476074219,304.81988525390625,293.1499938964844,293.1499938964844,278.8500061035156,37711.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960870265960693,1.0,0.0,0.0,3.808889627456665,3.808915376663208,9.680327366368149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3740234375,0.0,1730.5936279296875,1895.4371337890625,0.0,2435.705078125,0.9419986009597778,1.0,0.0,3.0,1.0,0.0
17673780,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757905960083008,0.3697405457496643,0.3342648446559906,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.950193166732788,0.4642277359962463,0.440334290266037,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317977786064148,0.3153932690620422,0.2217976301908493,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358083963394165,0.3197613358497619,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496564149856567,0.14835886657238,0.6792810559272766,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642236530780792,1.0,1.0,0.7707929611206055,1.0,-2.3953981399536133,1.1221764087677002,1.273221731185913,0.572691023349762,0.8510950803756714,0.8510950803756714,0.0,109.75682830810548,121.0,65041.07421875,0.0,1228.5181884765625,1.0,278.8573913574219,283.1962890625,300.6010437011719,304.8729553222656,293.1499938964844,293.1499938964844,279.1499938964844,40567.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992660999298096,1.0,0.0,0.0,3.581479787826538,3.581503868103028,8.5589067566616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.396484375,0.0,1491.794677734375,1895.4371337890625,0.0,2464.717041015625,0.894912838935852,1.0,0.0,3.0,1.0,0.0
17673840,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757905960083008,0.3697405457496643,0.3342648446559906,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.950193166732788,0.4642277359962463,0.440334290266037,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317977786064148,0.3153932690620422,0.2217976301908493,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358083963394165,0.3197613358497619,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496564149856567,0.14835886657238,0.6792810559272766,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642236530780792,1.0,1.0,0.7707929611206055,1.0,-2.3953981399536133,1.1221764087677002,1.273221731185913,0.572691023349762,0.8510950803756714,0.8510950803756714,0.0,109.75682830810548,121.0,65041.07421875,0.0,1228.5181884765625,1.0,278.8573913574219,283.1962890625,300.6010437011719,304.8729553222656,293.1499938964844,293.1499938964844,279.1499938964844,40567.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992660999298096,1.0,0.0,0.0,3.581479787826538,3.581503868103028,8.5589067566616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.396484375,0.0,1491.794677734375,1895.4371337890625,0.0,2464.717041015625,0.894912838935852,1.0,0.0,3.0,1.0,0.0
17673900,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729186058044434,0.3702291846275329,0.3344968855381012,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473943710327148,0.4655733108520508,0.441416323184967,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302024602890015,0.3168894052505493,0.2227402031421661,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462772369384766,0.3367722034454345,0.3205465674400329,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478863954544067,0.1487136632204055,0.6807442307472229,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.28173828125,285.0357666015625,1.0,0.4661569595336914,1.0,1.0,0.7716643810272217,1.0,-2.400805711746216,1.124629020690918,1.276176691055298,0.573781430721283,0.9429738521575928,0.9429738521575928,0.0,111.44699096679688,121.0,64597.48046875,0.0,1241.75341796875,1.0,279.1007080078125,283.3371276855469,300.5754089355469,304.6889343261719,293.1499938964844,293.1499938964844,279.1499938964844,34466.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925028204917908,1.0,0.0,0.0,3.6384918689727774,3.638515472412109,8.833567335386761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.80078125,0.0,1508.9683837890625,1895.4371337890625,0.0,2403.087890625,0.9038856625556946,1.0,0.0,3.0,1.0,0.0
17673960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711175322532654,0.3708418607711792,0.3350881338119507,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457409977912904,0.467068076133728,0.4428441822528839,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294872641563416,0.3185041546821594,0.2238847315311432,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450320363044739,0.3378735184669494,0.3216002285480499,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468574404716492,0.1491574645042419,0.6828308701515198,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681523442268371,1.0,1.0,0.7725392580032349,1.0,-2.408377170562744,1.1281484365463257,1.2802287340164185,0.5754820108413696,0.9661109447479248,0.9661109447479248,0.0,112.85870361328124,124.0,64994.28125,0.0,1256.45751953125,1.0,279.14276123046875,283.31689453125,300.6134948730469,304.79705810546875,293.1499938964844,293.1499938964844,278.8500061035156,32951.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790815532207489,1.0,0.0,0.0,3.7235267162323,3.723551034927368,9.25128858852986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.0966796875,0.0,1593.2490234375,1895.4371337890625,0.0,2387.767822265625,0.9195257425308228,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656983971595764,0.3707356750965118,0.3354068398475647,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404759407043456,0.4689423739910126,0.4449983835220337,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266045451164246,0.3208609521389007,0.2257691174745559,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392548859119415,0.3232306540012359,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437664031982422,0.1496685445308685,0.686183750629425,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719905257225036,1.0,1.0,0.7742889523506165,1.0,-2.4196040630340576,1.133225679397583,1.2863783836364746,0.5779274106025696,0.8755617141723633,0.8755617141723633,0.0,116.21492004394533,127.0,65907.8515625,0.0,1283.6175537109375,1.0,278.8575134277344,283.1966247558594,300.6927795410156,305.0143127441406,293.1499938964844,293.1499938964844,279.1499938964844,38200.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975441813468933,1.0,0.0,0.0,3.628538131713867,3.628562211990357,8.78530101999786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4375,0.0,1525.79296875,1895.4371337890625,0.0,2448.993408203125,0.9025697708129884,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656983971595764,0.3707356750965118,0.3354068398475647,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404759407043456,0.4689423739910126,0.4449983835220337,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266045451164246,0.3208609521389007,0.2257691174745559,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392548859119415,0.3232306540012359,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437664031982422,0.1496685445308685,0.686183750629425,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719905257225036,1.0,1.0,0.7742889523506165,1.0,-2.4196040630340576,1.133225679397583,1.2863783836364746,0.5779274106025696,0.8755617141723633,0.8755617141723633,0.0,116.21492004394533,127.0,65907.8515625,0.0,1283.6175537109375,1.0,278.8575134277344,283.1966247558594,300.6927795410156,305.0143127441406,293.1499938964844,293.1499938964844,279.1499938964844,38200.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975441813468933,1.0,0.0,0.0,3.628538131713867,3.628562211990357,8.78530101999786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4375,0.0,1525.79296875,1895.4371337890625,0.0,2448.993408203125,0.9025697708129884,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614820837974548,0.3716460168361664,0.3360471129417419,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364078044891356,0.4716300964355469,0.4473780393600464,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246512413024902,0.3239061832427978,0.2278118878602981,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907939910889,0.3412199318408966,0.3249928057193756,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413567662239075,0.1504254341125488,0.6896247267723083,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757364392280578,1.0,1.0,0.7760385870933533,1.0,-2.431931495666504,1.138877272605896,1.293054223060608,0.5805726647377014,0.9979138374328612,0.9979138374328612,0.0,119.24030303955078,130.0,65899.6796875,0.0,1310.9808349609375,1.0,279.1432189941406,283.3138122558594,300.7053527832031,304.9496765136719,293.1499938964844,293.1499938964844,278.8500061035156,32400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910749912261963,1.0,0.0,0.0,3.779433250427246,3.7794578075408936,9.531179330224404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.6201171875,0.0,1654.1041259765625,1895.4371337890625,0.0,2390.121826171875,0.9316673278808594,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614820837974548,0.3716460168361664,0.3360471129417419,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364078044891356,0.4716300964355469,0.4473780393600464,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246512413024902,0.3239061832427978,0.2278118878602981,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907939910889,0.3412199318408966,0.3249928057193756,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413567662239075,0.1504254341125488,0.6896247267723083,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757364392280578,1.0,1.0,0.7760385870933533,1.0,-2.431931495666504,1.138877272605896,1.293054223060608,0.5805726647377014,0.9979138374328612,0.9979138374328612,0.0,119.24030303955078,130.0,65899.6796875,0.0,1310.9808349609375,1.0,279.1432189941406,283.3138122558594,300.7053527832031,304.9496765136719,293.1499938964844,293.1499938964844,278.8500061035156,32400.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910749912261963,1.0,0.0,0.0,3.779433250427246,3.7794578075408936,9.531179330224404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.6201171875,0.0,1654.1041259765625,1895.4371337890625,0.0,2390.121826171875,0.9316673278808594,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564814329147339,0.3713659346103668,0.3362358510494232,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314109683036804,0.4733105897903442,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822027862071991,0.3261736035346985,0.2296514958143234,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424514830112457,0.3265094459056854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164260864258,0.1508477479219436,0.6926625967025757,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794015884399414,1.0,1.0,0.7779248356819153,1.0,-2.4422531127929688,1.1434717178344729,1.298781394958496,0.582772433757782,0.8912016153335571,0.8912016153335571,0.0,122.57709503173828,133.0,66895.34375,0.0,1337.4259033203125,1.0,278.8563842773437,283.1706848144531,300.7816772460937,305.17138671875,293.1499938964844,293.1499938964844,279.1499938964844,38151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985421419143677,1.0,0.0,0.0,3.703003644943237,3.703028440475464,9.149588322543424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.47265625,0.0,1609.2744140625,1895.4371337890625,0.0,2458.103759765625,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564814329147339,0.3713659346103668,0.3362358510494232,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314109683036804,0.4733105897903442,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.822027862071991,0.3261736035346985,0.2296514958143234,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834626317024231,0.3424514830112457,0.3265094459056854,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385164260864258,0.1508477479219436,0.6926625967025757,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794015884399414,1.0,1.0,0.7779248356819153,1.0,-2.4422531127929688,1.1434717178344729,1.298781394958496,0.582772433757782,0.8912016153335571,0.8912016153335571,0.0,122.57709503173828,133.0,66895.34375,0.0,1337.4259033203125,1.0,278.8563842773437,283.1706848144531,300.7816772460937,305.17138671875,293.1499938964844,293.1499938964844,279.1499938964844,38151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985421419143677,1.0,0.0,0.0,3.703003644943237,3.703028440475464,9.149588322543424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.47265625,0.0,1609.2744140625,1895.4371337890625,0.0,2458.103759765625,0.9188451170921326,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525846600532532,0.3722147941589355,0.3367669880390167,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275604486465454,0.4758914411067962,0.451612263917923,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.3292094469070434,0.2316576242446899,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.344320684671402,0.3281463086605072,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362444162368774,0.1515256613492965,0.6956847906112671,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829722344875335,1.0,1.0,0.7798110842704773,1.0,-2.4535722732543945,1.1485919952392578,1.3049802780151367,0.5851308107376099,1.0,1.0,0.0,125.58727264404295,136.0,66756.484375,0.0,1363.9581298828125,1.0,279.143310546875,283.3075256347656,300.791259765625,305.0947570800781,293.1499938964844,293.1499938964844,278.8500061035156,33090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920877933502197,1.0,0.0,0.0,3.832470655441284,3.832495927810669,9.80056142907415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.625,0.0,1722.9537353515625,1895.4371337890625,0.0,2399.317138671875,0.9440678358078004,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525846600532532,0.3722147941589355,0.3367669880390167,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275604486465454,0.4758914411067962,0.451612263917923,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258617401123,0.3292094469070434,0.2316576242446899,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.344320684671402,0.3281463086605072,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362444162368774,0.1515256613492965,0.6956847906112671,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829722344875335,1.0,1.0,0.7798110842704773,1.0,-2.4535722732543945,1.1485919952392578,1.3049802780151367,0.5851308107376099,1.0,1.0,0.0,125.58727264404295,136.0,66756.484375,0.0,1363.9581298828125,1.0,279.143310546875,283.3075256347656,300.791259765625,305.0947570800781,293.1499938964844,293.1499938964844,278.8500061035156,33090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920877933502197,1.0,0.0,0.0,3.832470655441284,3.832495927810669,9.80056142907415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.625,0.0,1722.9537353515625,1895.4371337890625,0.0,2399.317138671875,0.9440678358078004,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508501648902893,0.3722315728664398,0.3371044099330902,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.925882875919342,0.4768580198287964,0.4528122842311859,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195542693138123,0.3304731845855713,0.2327162027359008,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.830699622631073,0.3450377583503723,0.329047828912735,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352859735488892,0.1517809331417083,0.697443962097168,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847961068153381,1.0,1.0,0.7807542085647583,1.0,-2.459891557693481,1.151464343070984,1.308427095413208,0.586558997631073,0.9249312281608582,0.9249312281608582,0.0,127.0618896484375,136.0,67924.6953125,0.0,1378.000732421875,1.0,278.8938903808594,283.134033203125,300.85968017578125,305.3607177734375,293.1499938964844,293.1499938964844,278.8500061035156,35665.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979768514633179,1.0,0.0,0.0,3.839189291000366,3.839215040206909,9.834953971221694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.923828125,0.0,1751.3802490234375,1895.4371337890625,0.0,2452.942626953125,0.945854663848877,1.0,0.0,3.0,1.0,0.0
17674560,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481813073158264,0.3719483911991119,0.3369753956794739,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231207966804504,0.4775353074073791,0.4535857141017914,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180355429649353,0.3315184116363525,0.2335288971662521,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287371397018433,0.3455173373222351,0.3296303749084472,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337157487869263,0.1519036889076233,0.6985064744949341,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865079522132873,1.0,1.0,0.7817193269729614,1.0,-2.463621139526367,1.1530505418777466,1.3105705976486206,0.5872830152511597,0.9058979749679564,0.9058979749679564,0.0,128.8451690673828,124.0,67842.71875,0.0,1390.1519775390625,1.0,278.856201171875,283.1532287597656,300.8671264648437,305.3207702636719,293.1499938964844,293.1499938964844,278.54998779296875,38001.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993422746658325,1.0,0.0,0.0,3.770161867141724,3.770187377929688,9.484475071985798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.00390625,0.0,1686.479736328125,1895.4371337890625,0.0,2465.412841796875,0.9336000680923462,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514863848686218,0.3716486990451813,0.336487352848053,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289646744728088,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.333769142627716,0.2349570095539093,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.346534252166748,0.330436497926712,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365684866905212,0.1521292030811309,0.6990048885345459,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850164651870727,1.0,1.0,0.7836495041847229,1.0,-2.467778205871582,1.154598593711853,1.3131797313690186,0.5878185629844666,0.8477416634559631,0.8477416634559631,0.0,126.5841293334961,112.0,68157.71875,0.0,1385.8697509765625,1.0,278.5577697753906,283.1434020996094,300.892578125,305.3760070800781,293.1499938964844,293.1499938964844,278.8500061035156,40181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018612861633301,1.0,0.0,0.0,3.552614688873291,3.552638530731201,8.421500865551934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0576171875,0.0,1457.9466552734375,1895.4371337890625,0.0,2488.45458984375,0.8881698846817017,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514863848686218,0.3716486990451813,0.336487352848053,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289646744728088,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794072151184,0.333769142627716,0.2349570095539093,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626751899719,0.346534252166748,0.330436497926712,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365684866905212,0.1521292030811309,0.6990048885345459,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850164651870727,1.0,1.0,0.7836495041847229,1.0,-2.467778205871582,1.154598593711853,1.3131797313690186,0.5878185629844666,0.8477416634559631,0.8477416634559631,0.0,126.5841293334961,112.0,68157.71875,0.0,1385.8697509765625,1.0,278.5577697753906,283.1434020996094,300.892578125,305.3760070800781,293.1499938964844,293.1499938964844,278.8500061035156,40181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018612861633301,1.0,0.0,0.0,3.552614688873291,3.552638530731201,8.421500865551934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.0576171875,0.0,1457.9466552734375,1895.4371337890625,0.0,2488.45458984375,0.8881698846817017,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638824224472046,0.3727616965770721,0.3369757533073425,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459388852119446,0.4817633628845215,0.4568459689617157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120389938354,0.3370707929134369,0.2368953078985214,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485205173492431,0.3318217992782593,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512974739075,0.1528548747301101,0.7003548741340637,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811035096645355,1.0,1.0,0.7855797410011292,1.0,-2.4764325618743896,1.158395290374756,1.3180373907089231,0.5895063281059265,0.950636863708496,0.950636863708496,0.0,119.72698974609376,100.0,68050.0625,0.0,1367.83056640625,1.0,278.8425598144531,283.25341796875,300.9105224609375,305.3025817871094,293.1499938964844,293.1499938964844,278.54998779296875,33119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938333749771118,1.0,0.0,0.0,3.689322233200073,3.6893463134765625,9.08210438410606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.36328125,0.0,1555.5770263671875,1895.4371337890625,0.0,2415.184326171875,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638824224472046,0.3727616965770721,0.3369757533073425,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459388852119446,0.4817633628845215,0.4568459689617157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120389938354,0.3370707929134369,0.2368953078985214,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485205173492431,0.3318217992782593,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457512974739075,0.1528548747301101,0.7003548741340637,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811035096645355,1.0,1.0,0.7855797410011292,1.0,-2.4764325618743896,1.158395290374756,1.3180373907089231,0.5895063281059265,0.950636863708496,0.950636863708496,0.0,119.72698974609376,100.0,68050.0625,0.0,1367.83056640625,1.0,278.8425598144531,283.25341796875,300.9105224609375,305.3025817871094,293.1499938964844,293.1499938964844,278.54998779296875,33119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938333749771118,1.0,0.0,0.0,3.689322233200073,3.6893463134765625,9.08210438410606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.36328125,0.0,1555.5770263671875,1895.4371337890625,0.0,2415.184326171875,0.9117464423179626,1.0,0.0,3.0,1.0,0.0
17674860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809165954589844,0.3727488219738006,0.3368984162807464,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806868553162,0.3396539688110351,0.2385734617710113,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498567640781402,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587441563606262,0.1533541530370712,0.7013410925865173,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756492376327514,1.0,1.0,0.7874311208724976,1.0,-2.4827756881713867,1.161045789718628,1.3217297792434692,0.5907182097434998,0.8670904636383057,0.8670904636383057,0.0,111.13170623779295,88.0,68800.8046875,0.0,1339.4127197265625,1.0,278.5574951171875,283.1494140625,300.9853820800781,305.5067443847656,293.1499938964844,293.1499938964844,278.8500061035156,38294.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997288107872009,1.0,0.0,0.0,3.580496311187744,3.580519914627075,8.554206374355999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.458984375,0.0,1474.0467529296875,1895.4371337890625,0.0,2468.94580078125,0.8921492695808411,1.0,0.0,3.0,1.0,0.0
17674920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809165954589844,0.3727488219738006,0.3368984162807464,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806868553162,0.3396539688110351,0.2385734617710113,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622885346412659,0.3498567640781402,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587441563606262,0.1533541530370712,0.7013410925865173,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756492376327514,1.0,1.0,0.7874311208724976,1.0,-2.4827756881713867,1.161045789718628,1.3217297792434692,0.5907182097434998,0.8670904636383057,0.8670904636383057,0.0,111.13170623779295,88.0,68800.8046875,0.0,1339.4127197265625,1.0,278.5574951171875,283.1494140625,300.9853820800781,305.5067443847656,293.1499938964844,293.1499938964844,278.8500061035156,38294.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997288107872009,1.0,0.0,0.0,3.580496311187744,3.580519914627075,8.554206374355999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.458984375,0.0,1474.0467529296875,1895.4371337890625,0.0,2468.94580078125,0.8921492695808411,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053850769996644,0.3737590610980987,0.337159663438797,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861907362937927,0.4602605998516083,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788197636604309,0.342992901802063,0.2404408752918243,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866982460021973,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.677547037601471,0.1541619449853897,0.7025322914123535,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521691322326,1.0,1.0,0.789282500743866,1.0,-2.4904494285583496,1.16438627243042,1.3260631561279297,0.5921893119812012,0.9736002683639526,0.9736002683639526,0.0,100.96134185791016,76.0,68747.8828125,0.0,1305.80419921875,1.0,278.84283447265625,283.25128173828125,300.9991455078125,305.4400939941406,293.1499938964844,293.1499938964844,278.54998779296875,32595.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934238910675049,1.0,0.0,0.0,3.730004072189331,3.73002815246582,9.283502890866656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.6162109375,0.0,1597.9791259765625,1895.4371337890625,0.0,2411.4599609375,0.9205684065818788,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053850769996644,0.3737590610980987,0.337159663438797,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911400079727172,0.4861907362937927,0.4602605998516083,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788197636604309,0.342992901802063,0.2404408752918243,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866982460021973,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.677547037601471,0.1541619449853897,0.7025322914123535,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521691322326,1.0,1.0,0.789282500743866,1.0,-2.4904494285583496,1.16438627243042,1.3260631561279297,0.5921893119812012,0.9736002683639526,0.9736002683639526,0.0,100.96134185791016,76.0,68747.8828125,0.0,1305.80419921875,1.0,278.84283447265625,283.25128173828125,300.9991455078125,305.4400939941406,293.1499938964844,293.1499938964844,278.54998779296875,32595.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934238910675049,1.0,0.0,0.0,3.730004072189331,3.73002815246582,9.283502890866656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.6162109375,0.0,1597.9791259765625,1895.4371337890625,0.0,2411.4599609375,0.9205684065818788,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.919176995754242,0.3737818896770477,0.3372898697853088,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.487180083990097,0.4582844972610473,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921643495559692,0.3443440794944763,0.2413983941078186,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996033668518066,0.352507472038269,0.3348298072814941,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875872611999512,0.1544591784477234,0.7034047842025757,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.2807312011719,284.86737060546875,1.0,0.4656685292720794,1.0,1.0,0.7902081608772278,1.0,-2.4898903369903564,1.1637719869613647,1.3261184692382812,0.592219352722168,0.877090334892273,0.877090334892273,0.0,96.27423095703124,76.0,69638.359375,0.0,1285.91748046875,1.0,278.59576416015625,283.0863342285156,301.0640869140625,305.6979064941406,293.1499938964844,293.1499938964844,278.54998779296875,36687.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990598678588867,1.0,0.0,0.0,3.713648796081543,3.7136735916137695,9.202270234709432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.595703125,0.0,1610.371826171875,1895.4371337890625,0.0,2462.83251953125,0.9177733659744264,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292558431625366,0.3735635280609131,0.3370097577571869,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889177680015564,0.4452888965606689,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020127654075624,0.3455108404159546,0.2421400249004364,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091585278511048,0.352988064289093,0.3352092504501343,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948179602622986,0.1546260863542556,0.703743040561676,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613013863563537,1.0,1.0,0.7911443114280701,1.0,-2.477065086364746,1.1572130918502808,1.3198518753051758,0.5884292721748352,0.862762987613678,0.862762987613678,0.0,92.70319366455078,64.0,69077.59375,0.0,1254.528076171875,1.0,278.5573425292969,283.1214294433594,301.0653686523437,305.6250915527344,293.1499938964844,293.1499938964844,278.8500061035156,39056.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996779680252075,1.0,0.0,0.0,3.6153059005737305,3.615330219268799,8.721343647266622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.0712890625,0.0,1517.5662841796875,1895.4371337890625,0.0,2468.4814453125,0.9000069499015808,1.0,0.0,3.0,1.0,0.0
17675220,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954643726348877,0.3742932975292206,0.3371545672416687,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968112409114837,0.4148501753807068,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700388908386,0.348700076341629,0.2440082281827926,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354691505432128,0.3546761274337768,0.3363499641418457,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127453684806824,0.1553104668855667,0.7050584554672241,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511415362358093,1.0,1.0,0.7930166125297546,1.0,-2.4458677768707275,1.1412991285324097,1.304568648338318,0.5796449184417725,0.9364117980003356,0.9364117980003356,0.0,84.71229553222656,82.0,67953.59375,0.0,1184.0284423828125,1.0,278.8428955078125,283.220458984375,301.0645751953125,305.4794006347656,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913610339164734,1.0,0.0,0.0,3.712773561477661,3.7127978801727295,9.197931944981974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.3984375,0.0,1589.541748046875,1895.4371337890625,0.0,2392.71826171875,0.917473554611206,1.0,0.0,3.0,1.0,0.0
17675280,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954643726348877,0.3742932975292206,0.3371545672416687,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968112409114837,0.4148501753807068,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700388908386,0.348700076341629,0.2440082281827926,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354691505432128,0.3546761274337768,0.3363499641418457,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127453684806824,0.1553104668855667,0.7050584554672241,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511415362358093,1.0,1.0,0.7930166125297546,1.0,-2.4458677768707275,1.1412991285324097,1.304568648338318,0.5796449184417725,0.9364117980003356,0.9364117980003356,0.0,84.71229553222656,82.0,67953.59375,0.0,1184.0284423828125,1.0,278.8428955078125,283.220458984375,301.0645751953125,305.4794006347656,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913610339164734,1.0,0.0,0.0,3.712773561477661,3.7127978801727295,9.197931944981974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.3984375,0.0,1589.541748046875,1895.4371337890625,0.0,2392.71826171875,0.917473554611206,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598737955093384,0.3741860687732696,0.337167739868164,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498910903931,0.4085277318954468,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154044151306,0.3513542711734772,0.2458938509225845,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.3558522760868072,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171469330787659,0.1558799743652343,0.7075174450874329,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508220851421356,1.0,1.0,0.7948889136314392,1.0,-2.4448788166046143,1.1404459476470947,1.3044328689575195,0.5785111784934998,0.8557470440864563,0.8557470440864563,0.0,83.2686996459961,100.0,68212.1640625,0.0,1176.8798828125,1.0,278.5575561523437,283.1553955078125,301.1231689453125,305.6092529296875,293.1499938964844,293.1499938964844,278.8500061035156,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944738268852234,1.0,0.0,0.0,3.5453920364379883,3.54541540145874,8.387293064515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.59765625,0.0,1442.34375,1895.4371337890625,0.0,2421.01220703125,0.885445237159729,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598737955093384,0.3741860687732696,0.337167739868164,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498910903931,0.4085277318954468,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154044151306,0.3513542711734772,0.2458938509225845,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.3558522760868072,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171469330787659,0.1558799743652343,0.7075174450874329,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508220851421356,1.0,1.0,0.7948889136314392,1.0,-2.4448788166046143,1.1404459476470947,1.3044328689575195,0.5785111784934998,0.8557470440864563,0.8557470440864563,0.0,83.2686996459961,100.0,68212.1640625,0.0,1176.8798828125,1.0,278.5575561523437,283.1553955078125,301.1231689453125,305.6092529296875,293.1499938964844,293.1499938964844,278.8500061035156,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944738268852234,1.0,0.0,0.0,3.5453920364379883,3.54541540145874,8.387293064515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.59765625,0.0,1442.34375,1895.4371337890625,0.0,2421.01220703125,0.885445237159729,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503726959228516,0.3752852976322174,0.338003545999527,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115202069282532,0.421047955751419,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272894859314,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056097030639,0.3392773866653442,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114943265914917,0.1568381041288375,0.7118545770645142,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573885500431061,1.0,1.0,0.7959861159324646,1.0,-2.4711222648620605,1.1532138586044312,1.3179082870483398,0.5849852561950684,0.9752675890922546,0.9752675890922546,0.0,86.86605834960938,118.0,68599.1328125,0.0,1222.824951171875,1.0,278.8426208496094,283.2657775878906,301.13995361328125,305.56231689453125,293.1499938964844,293.1499938964844,278.54998779296875,32285.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877484560012817,1.0,0.0,0.0,3.708640575408936,3.7086644172668457,9.17746547202114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.7099609375,0.0,1571.15625,1895.4371337890625,0.0,2359.97998046875,0.9156262278556824,1.0,0.0,3.0,1.0,0.0
