time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503726959228516,0.3752852976322174,0.338003545999527,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115202069282532,0.421047955751419,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272894859314,0.3549444377422333,0.2483093589544296,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056097030639,0.3392773866653442,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114943265914917,0.1568381041288375,0.7118545770645142,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573885500431061,1.0,1.0,0.7959861159324646,1.0,-2.4711222648620605,1.1532138586044312,1.3179082870483398,0.5849852561950684,0.9752675890922546,0.9752675890922546,0.0,86.86605834960938,118.0,68599.1328125,0.0,1222.824951171875,1.0,278.8426208496094,283.2657775878906,301.13995361328125,305.56231689453125,293.1499938964844,293.1499938964844,278.54998779296875,32285.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877484560012817,1.0,0.0,0.0,3.708640575408936,3.7086644172668457,9.17746547202114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.7099609375,0.0,1571.15625,1895.4371337890625,0.0,2359.97998046875,0.9156262278556824,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928494155406952,0.3752082884311676,0.3384657800197601,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481548964977264,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217260360718,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590201437473297,0.3408904373645782,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975981593132019,0.1574256271123886,0.7162749767303467,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919948577881,1.0,1.0,0.7970832586288452,1.0,-2.5142765045166016,1.1743298768997192,1.3399466276168823,0.5960743427276611,0.9036495685577391,0.9036495685577391,0.0,94.54817962646484,121.0,70415.8125,0.0,1307.9097900390625,1.0,278.5570068359375,283.1412048339844,301.21148681640625,305.827392578125,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963508367538452,1.0,0.0,0.0,3.669649600982666,3.6696739196777344,8.985505246528191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0185546875,0.0,1560.2750244140625,1895.4371337890625,0.0,2438.109375,0.9107658863067628,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928494155406952,0.3752082884311676,0.3384657800197601,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481548964977264,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111217260360718,0.3578142523765564,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590201437473297,0.3408904373645782,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975981593132019,0.1574256271123886,0.7162749767303467,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919948577881,1.0,1.0,0.7970832586288452,1.0,-2.5142765045166016,1.1743298768997192,1.3399466276168823,0.5960743427276611,0.9036495685577391,0.9036495685577391,0.0,94.54817962646484,121.0,70415.8125,0.0,1307.9097900390625,1.0,278.5570068359375,283.1412048339844,301.21148681640625,305.827392578125,293.1499938964844,293.1499938964844,278.8500061035156,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963508367538452,1.0,0.0,0.0,3.669649600982666,3.6696739196777344,8.985505246528191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0185546875,0.0,1560.2750244140625,1895.4371337890625,0.0,2438.109375,0.9107658863067628,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189769625663756,0.3755800127983093,0.3386573195457458,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121025443077087,0.4604571163654327,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037502408027648,0.3595618605613708,0.2517896294593811,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044106602668762,0.35984006524086,0.3416162729263305,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915081143379211,0.157746747136116,0.7180213928222656,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739136099815368,1.0,1.0,0.7976318597793579,1.0,-2.53365445137024,1.1837645769119265,1.349889874458313,0.601182222366333,1.0,1.0,0.0,98.17341613769533,121.0,70335.3984375,0.0,1347.757080078125,1.0,278.80322265625,283.2793884277344,301.1868896484375,305.6756896972656,293.1499938964844,293.1499938964844,278.8500061035156,32603.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928119897842407,1.0,0.0,0.0,3.749409675598145,3.749433994293213,9.380351002619136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.0498046875,0.0,1620.4984130859375,1895.4371337890625,0.0,2405.89697265625,0.926659107208252,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119312167167664,0.3761483430862427,0.3392222225666046,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114778280258179,0.470645010471344,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986504673957825,0.3614713847637176,0.2531620562076568,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898501992225647,0.3608223497867584,0.342596173286438,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868565082550049,0.1581294536590576,0.7201387286186218,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785095155239105,1.0,1.0,0.7989878058433533,1.0,-2.551945447921753,1.1924952268600464,1.359450340270996,0.6057396531105042,1.0,1.0,0.0,101.31153869628906,124.0,70892.9453125,0.0,1384.6580810546875,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7938842773437,293.1499938964844,293.1499938964844,278.54998779296875,32833.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793487012386322,1.0,0.0,0.0,3.8174211978912354,3.817446231842041,9.723742095957275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.9755859375,0.0,1702.75537109375,1895.4371337890625,0.0,2412.034423828125,0.9405372738838196,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963668346405029,0.3758605718612671,0.3395997285842895,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474154472351,0.4829959571361542,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886213481426239,0.3642502725124359,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846047520637512,0.3618437647819519,0.3441007733345032,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758542656898499,0.158399611711502,0.7233063578605652,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863308370113373,1.0,1.0,0.8016997575759888,1.0,-2.575331449508667,1.2033361196517944,1.3719953298568726,0.6116273999214172,0.9412811994552612,0.9412811994552612,0.0,108.30958557128906,127.0,72628.0859375,0.0,1445.846923828125,1.0,278.5558776855469,283.0892639160156,301.2691345214844,306.0536193847656,293.1499938964844,293.1499938964844,278.25,36148.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031492233276367,1.0,0.0,0.0,3.828796148300171,3.828821897506714,9.781776952877408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13323.1103515625,0.0,1742.4967041015625,1895.4371337890625,0.0,2500.253173828125,0.9452946186065674,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963668346405029,0.3758605718612671,0.3395997285842895,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474154472351,0.4829959571361542,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886213481426239,0.3642502725124359,0.2555057108402252,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846047520637512,0.3618437647819519,0.3441007733345032,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758542656898499,0.158399611711502,0.7233063578605652,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863308370113373,1.0,1.0,0.8016997575759888,1.0,-2.575331449508667,1.2033361196517944,1.3719953298568726,0.6116273999214172,0.9412811994552612,0.9412811994552612,0.0,108.30958557128906,127.0,72628.0859375,0.0,1445.846923828125,1.0,278.5558776855469,283.0892639160156,301.2691345214844,306.0536193847656,293.1499938964844,293.1499938964844,278.25,36148.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031492233276367,1.0,0.0,0.0,3.828796148300171,3.828821897506714,9.781776952877408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13323.1103515625,0.0,1742.4967041015625,1895.4371337890625,0.0,2500.253173828125,0.9452946186065674,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797533512115479,0.375104546546936,0.3391312658786773,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788965582847596,0.5077170133590698,0.4816244840621948,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724376559257507,0.3666379153728485,0.2573444843292236,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267868995667,0.3623422682285309,0.3448591530323028,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636799573898315,0.1582856923341751,0.7242973446846008,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917440414428711,1.0,1.0,0.8044116497039795,1.0,-2.5777976512908936,1.2039276361465454,1.373870015144348,0.6115866303443909,0.8631580471992493,0.8631580471992493,0.0,115.74278259277344,130.0,72899.46875,0.0,1481.550048828125,1.0,278.25714111328125,283.052490234375,301.26788330078125,306.08892822265625,293.1499938964844,293.1499938964844,278.54998779296875,39950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073858022689819,1.0,0.0,0.0,3.6323354244232178,3.632359981536865,8.803699529380538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.0439453125,0.0,1543.0172119140625,1895.4371337890625,0.0,2539.140380859375,0.9053736329078674,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797533512115479,0.375104546546936,0.3391312658786773,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788965582847596,0.5077170133590698,0.4816244840621948,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724376559257507,0.3666379153728485,0.2573444843292236,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267868995667,0.3623422682285309,0.3448591530323028,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636799573898315,0.1582856923341751,0.7242973446846008,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917440414428711,1.0,1.0,0.8044116497039795,1.0,-2.5777976512908936,1.2039276361465454,1.373870015144348,0.6115866303443909,0.8631580471992493,0.8631580471992493,0.0,115.74278259277344,130.0,72899.46875,0.0,1481.550048828125,1.0,278.25714111328125,283.052490234375,301.26788330078125,306.08892822265625,293.1499938964844,293.1499938964844,278.54998779296875,39950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073858022689819,1.0,0.0,0.0,3.6323354244232178,3.632359981536865,8.803699529380538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.0439453125,0.0,1543.0172119140625,1895.4371337890625,0.0,2539.140380859375,0.9053736329078674,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712385296821594,0.3758682608604431,0.3397111296653747,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092160105705261,0.4827207326889038,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113117218018,0.3702093362808227,0.2597842514514923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618089556694031,0.3638737201690674,0.3462519943714142,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573925018310547,0.1586651653051376,0.7262569069862366,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.496235579252243,1.0,1.0,0.8068382143974304,1.0,-2.586763620376587,1.20781147480011,1.3789520263671875,0.6133371591567993,0.9669776558876038,0.9669776558876038,0.0,120.60855102539062,133.0,72671.9921875,0.0,1514.9849853515625,1.0,278.5431213378906,283.169921875,301.2590026855469,305.9768371582031,293.1499938964844,293.1499938964844,278.25,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009015917778015,1.0,0.0,0.0,3.755730628967285,3.7557551860809326,9.412005397280154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13281.7412109375,0.0,1633.963623046875,1895.4371337890625,0.0,2479.6708984375,0.9269298315048218,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712385296821594,0.3758682608604431,0.3397111296653747,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092160105705261,0.4827207326889038,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113117218018,0.3702093362808227,0.2597842514514923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618089556694031,0.3638737201690674,0.3462519943714142,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573925018310547,0.1586651653051376,0.7262569069862366,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.496235579252243,1.0,1.0,0.8068382143974304,1.0,-2.586763620376587,1.20781147480011,1.3789520263671875,0.6133371591567993,0.9669776558876038,0.9669776558876038,0.0,120.60855102539062,133.0,72671.9921875,0.0,1514.9849853515625,1.0,278.5431213378906,283.169921875,301.2590026855469,305.9768371582031,293.1499938964844,293.1499938964844,278.25,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009015917778015,1.0,0.0,0.0,3.755730628967285,3.7557551860809326,9.412005397280154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13281.7412109375,0.0,1633.963623046875,1895.4371337890625,0.0,2479.6708984375,0.9269298315048218,1.0,0.0,3.0,1.0,0.0
17676180,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638813495635986,0.3755195736885071,0.3398195505142212,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856650352478,0.510164737701416,0.4839665293693542,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731265068054,0.3730030059814453,0.2619940638542175,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179834365845,0.3647388219833374,0.3474259972572326,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522653102874756,0.1587991118431091,0.728050172328949,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779794692993,1.0,1.0,0.8092647194862366,1.0,-2.5946168899536133,1.2111213207244873,1.383495569229126,0.6149535775184631,0.879791259765625,0.879791259765625,0.0,124.95392608642578,136.0,73386.0390625,0.0,1544.8140869140625,1.0,278.25701904296875,283.0615234375,301.3016357421875,306.14862060546875,293.1499938964844,293.1499938964844,278.54998779296875,38309.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069127202033997,1.0,0.0,0.0,3.6499624252319336,3.649986982345581,8.889351761354192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.8447265625,0.0,1550.4058837890625,1895.4371337890625,0.0,2534.7919921875,0.907503306865692,1.0,0.0,3.0,1.0,0.0
17676240,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638813495635986,0.3755195736885071,0.3398195505142212,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856650352478,0.510164737701416,0.4839665293693542,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731265068054,0.3730030059814453,0.2619940638542175,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179834365845,0.3647388219833374,0.3474259972572326,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522653102874756,0.1587991118431091,0.728050172328949,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779794692993,1.0,1.0,0.8092647194862366,1.0,-2.5946168899536133,1.2111213207244873,1.383495569229126,0.6149535775184631,0.879791259765625,0.879791259765625,0.0,124.95392608642578,136.0,73386.0390625,0.0,1544.8140869140625,1.0,278.25701904296875,283.0615234375,301.3016357421875,306.14862060546875,293.1499938964844,293.1499938964844,278.54998779296875,38309.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069127202033997,1.0,0.0,0.0,3.6499624252319336,3.649986982345581,8.889351761354192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.8447265625,0.0,1550.4058837890625,1895.4371337890625,0.0,2534.7919921875,0.907503306865692,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608130812644958,0.3757926523685455,0.3398812413215637,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596827626228333,0.511074423789978,0.4846420884132385,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594767451286316,0.3747512698173523,0.2631087899208069,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529208898544312,0.3654296398162842,0.3479762971401214,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501209139823914,0.1589780300855636,0.7288095355033875,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019756555557251,1.0,1.0,0.8104780316352844,1.0,-2.5984115600585938,1.2127288579940796,1.3856827020645142,0.6156674027442932,0.9704492688179016,0.9704492688179016,0.0,126.8797607421875,136.0,72871.4453125,0.0,1558.52294921875,1.0,278.5023498535156,283.19482421875,301.26910400390625,305.95147705078125,293.1499938964844,293.1499938964844,278.54998779296875,33736.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021736145019531,1.0,0.0,0.0,3.707508087158203,3.707532167434693,9.171861847789842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.26171875,0.0,1580.8948974609375,1895.4371337890625,0.0,2491.31494140625,0.9183781743049622,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588221669197083,0.3761951625347137,0.3402924239635467,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576239585876464,0.5121460556983948,0.4856800138950348,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585736155509949,0.3766186535358429,0.2644387781620025,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512833714485168,0.3662456572055816,0.3487787246704101,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487410664558411,0.1592390686273574,0.7301375269889832,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022994995117,1.0,1.0,0.8115803599357605,1.0,-2.60430908203125,1.2153935432434082,1.3889154195785522,0.6169946193695068,0.987651228904724,0.987651228904724,0.0,128.4618682861328,139.0,73217.9453125,0.0,1573.63818359375,1.0,278.54302978515625,283.16949462890625,301.2893981933594,306.0453491210937,293.1499938964844,293.1499938964844,278.25,32903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017390370368958,1.0,0.0,0.0,3.784881591796875,3.7849063873291016,9.558679039400886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13414.0458984375,0.0,1664.451171875,1895.4371337890625,0.0,2487.335693359375,0.9333264827728271,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.85333251953125,0.3757222890853882,0.3402805924415588,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362283706664,0.5131313800811768,0.4870192110538482,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957343101501,0.3794007897377014,0.2666342854499817,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846768856048584,0.3670004606246948,0.3498450219631195,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450809836387634,0.1593661159276962,0.7318518161773682,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137851357460022,1.0,-2.611889600753784,1.2186243534088137,1.3932652473449707,0.6186445355415344,0.8888382911682129,0.8888382911682129,0.0,132.10655212402344,142.0,73984.0625,0.0,1600.3267822265625,1.0,278.2566833496094,283.0433349609375,301.32440185546875,306.2152099609375,293.1499938964844,293.1499938964844,278.54998779296875,38216.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808326005935669,1.0,0.0,0.0,3.692573070526123,3.6925978660583496,9.098116038330772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.5009765625,0.0,1597.8251953125,1895.4371337890625,0.0,2547.785888671875,0.9168586730957032,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.85333251953125,0.3757222890853882,0.3402805924415588,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362283706664,0.5131313800811768,0.4870192110538482,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957343101501,0.3794007897377014,0.2666342854499817,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846768856048584,0.3670004606246948,0.3498450219631195,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450809836387634,0.1593661159276962,0.7318518161773682,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137851357460022,1.0,-2.611889600753784,1.2186243534088137,1.3932652473449707,0.6186445355415344,0.8888382911682129,0.8888382911682129,0.0,132.10655212402344,142.0,73984.0625,0.0,1600.3267822265625,1.0,278.2566833496094,283.0433349609375,301.32440185546875,306.2152099609375,293.1499938964844,293.1499938964844,278.54998779296875,38216.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808326005935669,1.0,0.0,0.0,3.692573070526123,3.6925978660583496,9.098116038330772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.5009765625,0.0,1597.8251953125,1895.4371337890625,0.0,2547.785888671875,0.9168586730957032,1.0,0.0,3.0,1.0,0.0
17676540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493351340293884,0.3763470649719238,0.3406611084938049,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475419521331788,0.515080451965332,0.4886766672134399,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839915275574,0.3830657601356506,0.2690812647342682,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084223747253,0.3684261441230774,0.3510847687721252,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423606276512146,0.159789428114891,0.7337659597396851,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104642510414124,1.0,1.0,0.8159899115562439,1.0,-2.6210620403289795,1.222674012184143,1.3983879089355469,0.6206120848655701,0.9996233582496644,0.9996233582496644,0.0,135.21560668945312,130.0,73749.7734375,0.0,1627.0111083984375,1.0,278.5436096191406,283.158203125,301.3048400878906,306.0993957519531,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033025860786438,1.0,0.0,0.0,3.822198629379273,3.822223663330078,9.748094953465625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13539.4873046875,0.0,1709.8404541015625,1895.4371337890625,0.0,2501.658203125,0.9417088627815248,1.0,0.0,3.0,1.0,0.0
17676600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493351340293884,0.3763470649719238,0.3406611084938049,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475419521331788,0.515080451965332,0.4886766672134399,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839915275574,0.3830657601356506,0.2690812647342682,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084223747253,0.3684261441230774,0.3510847687721252,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423606276512146,0.159789428114891,0.7337659597396851,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104642510414124,1.0,1.0,0.8159899115562439,1.0,-2.6210620403289795,1.222674012184143,1.3983879089355469,0.6206120848655701,0.9996233582496644,0.9996233582496644,0.0,135.21560668945312,130.0,73749.7734375,0.0,1627.0111083984375,1.0,278.5436096191406,283.158203125,301.3048400878906,306.0993957519531,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033025860786438,1.0,0.0,0.0,3.822198629379273,3.822223663330078,9.748094953465625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13539.4873046875,0.0,1709.8404541015625,1895.4371337890625,0.0,2501.658203125,0.9417088627815248,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533145189285278,0.3758549392223358,0.3404047787189483,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953614056110382,0.5160025358200073,0.489734411239624,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883913993835,0.3859057426452636,0.2711420655250549,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482080101966858,0.3691228032112121,0.3518562614917755,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645697295665741,0.1599155366420745,0.7343135476112366,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182777762413025,1.0,-2.626095771789551,1.2246310710906982,1.4014647006988523,0.6216392517089844,0.8942080140113831,0.8942080140113831,0.0,132.67486572265625,118.0,74461.140625,0.0,1622.7099609375,1.0,278.2564392089844,283.0266418457031,301.33416748046875,306.26080322265625,293.1499938964844,293.1499938964844,278.54998779296875,38363.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098962903022766,1.0,0.0,0.0,3.7288005352020255,3.728825807571411,9.277513299821294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.2802734375,0.0,1640.6802978515625,1895.4371337890625,0.0,2562.23828125,0.92495197057724,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533145189285278,0.3758549392223358,0.3404047787189483,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953614056110382,0.5160025358200073,0.489734411239624,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883913993835,0.3859057426452636,0.2711420655250549,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482080101966858,0.3691228032112121,0.3518562614917755,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645697295665741,0.1599155366420745,0.7343135476112366,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182777762413025,1.0,-2.626095771789551,1.2246310710906982,1.4014647006988523,0.6216392517089844,0.8942080140113831,0.8942080140113831,0.0,132.67486572265625,118.0,74461.140625,0.0,1622.7099609375,1.0,278.2564392089844,283.0266418457031,301.33416748046875,306.26080322265625,293.1499938964844,293.1499938964844,278.54998779296875,38363.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098962903022766,1.0,0.0,0.0,3.7288005352020255,3.728825807571411,9.277513299821294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.2802734375,0.0,1640.6802978515625,1895.4371337890625,0.0,2562.23828125,0.92495197057724,1.0,0.0,3.0,1.0,0.0
17676780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865024983882904,0.3765425980091095,0.3404485285282135,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994318962096,0.5179126858711243,0.4909482002258301,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743365406990051,0.3897106051445007,0.2733812928199768,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532910346985,0.3705570995807647,0.352695494890213,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546978950500488,0.1604054421186447,0.7346017956733704,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205657005310059,1.0,-2.631646156311035,1.2268813848495483,1.4047648906707764,0.6226765513420105,1.0,1.0,0.0,125.88054656982422,106.0,74070.6484375,0.0,1600.0421142578125,1.0,278.5437927246094,283.1488037109375,301.30914306640625,306.129150390625,293.1499938964844,293.1499938964844,278.25,33316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047156929969788,1.0,0.0,0.0,3.8465144634246826,3.846539974212648,9.872519513010047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13612.048828125,0.0,1741.8326416015625,1895.4371337890625,0.0,2514.61767578125,0.9473935961723328,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865024983882904,0.3765425980091095,0.3404485285282135,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994318962096,0.5179126858711243,0.4909482002258301,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743365406990051,0.3897106051445007,0.2733812928199768,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603532910346985,0.3705570995807647,0.352695494890213,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546978950500488,0.1604054421186447,0.7346017956733704,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205657005310059,1.0,-2.631646156311035,1.2268813848495483,1.4047648906707764,0.6226765513420105,1.0,1.0,0.0,125.88054656982422,106.0,74070.6484375,0.0,1600.0421142578125,1.0,278.5437927246094,283.1488037109375,301.30914306640625,306.129150390625,293.1499938964844,293.1499938964844,278.25,33316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047156929969788,1.0,0.0,0.0,3.8465144634246826,3.846539974212648,9.872519513010047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13612.048828125,0.0,1741.8326416015625,1895.4371337890625,0.0,2514.61767578125,0.9473935961723328,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.873134970664978,0.3764468431472778,0.340476781129837,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.977181613445282,0.5184850096702576,0.4915823340415954,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838683366775513,0.3912893235683441,0.2745161354541778,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687013983726501,0.3710212409496307,0.3531500399112701,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610063910484314,0.1605737656354904,0.7349045276641846,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166107177734,1.0,1.0,0.8217096328735352,1.0,-2.63472056388855,1.2281371355056765,1.4065834283828735,0.6233633160591125,0.9053878784179688,0.9053878784179688,0.0,121.61266326904295,106.0,75012.578125,0.0,1585.172119140625,1.0,278.29345703125,282.9817199707031,301.34991455078125,306.3653869628906,293.1499938964844,293.1499938964844,278.25,36801.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101141452789307,1.0,0.0,0.0,3.8301961421966553,3.830222129821777,9.788932402443606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.626953125,0.0,1749.328125,1895.4371337890625,0.0,2564.244384765625,0.9442594647407532,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815205693244934,0.376162439584732,0.3400654196739197,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.985736846923828,0.5188204646110535,0.4917613267898559,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937827348709106,0.39272341132164,0.2753864824771881,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774612545967102,0.3713094890117645,0.353277713060379,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676538586616516,0.1606560945510864,0.734534502029419,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994622468948364,1.0,1.0,0.8228245377540588,1.0,-2.6351981163024902,1.2281229496002195,1.40707528591156,0.6233518123626709,0.8967719674110413,0.8967719674110413,0.0,117.25572967529295,94.0,74734.4921875,0.0,1566.264892578125,1.0,278.2565002441406,283.0166931152344,301.3341369628906,306.2814636230469,293.1499938964844,293.1499938964844,278.54998779296875,38502.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110576272010803,1.0,0.0,0.0,3.750070571899414,3.750096082687378,9.383658721162648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.5244140625,0.0,1666.6190185546875,1895.4371337890625,0.0,2572.9365234375,0.9297086596488952,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014425873756408,0.376912385225296,0.3401218950748443,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209268927574158,0.4873765408992767,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917568027973175,0.396675705909729,0.2776898741722107,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979060649871826,0.3727708458900451,0.3540912568569183,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833229064941406,0.1612434238195419,0.7350183129310608,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352500915527,1.0,1.0,0.8250542879104614,1.0,-2.630857229232788,1.225365161895752,1.4054919481277466,0.6224637627601624,1.0,1.0,0.0,108.328125,82.0,74131.1953125,0.0,1522.2225341796875,1.0,278.5435791015625,283.13873291015625,301.3057861328125,306.1397399902344,293.1499938964844,293.1499938964844,278.25,33572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058115243911743,1.0,0.0,0.0,3.859926223754883,3.859951734542847,9.941485359377111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13633.541015625,0.0,1760.296630859375,1895.4371337890625,0.0,2524.676513671875,0.9505966305732728,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014425873756408,0.376912385225296,0.3401218950748443,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209268927574158,0.4873765408992767,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917568027973175,0.396675705909729,0.2776898741722107,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979060649871826,0.3727708458900451,0.3540912568569183,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833229064941406,0.1612434238195419,0.7350183129310608,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352500915527,1.0,1.0,0.8250542879104614,1.0,-2.630857229232788,1.225365161895752,1.4054919481277466,0.6224637627601624,1.0,1.0,0.0,108.328125,82.0,74131.1953125,0.0,1522.2225341796875,1.0,278.5435791015625,283.13873291015625,301.3057861328125,306.1397399902344,293.1499938964844,293.1499938964844,278.25,33572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058115243911743,1.0,0.0,0.0,3.859926223754883,3.859951734542847,9.941485359377111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13633.541015625,0.0,1760.296630859375,1895.4371337890625,0.0,2524.676513671875,0.9505966305732728,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920198440552,0.3763701319694519,0.3396995663642883,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.525618851184845,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831000328064,0.3996272981166839,0.2797338664531708,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172275066375732,0.3733708262443542,0.3546371459960937,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974962949752808,0.1614320427179336,0.7351717352867126,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272840976715088,1.0,-2.604450464248657,1.2119215726852417,1.3925288915634155,0.6149253249168396,0.8746399879455566,0.8746399879455566,0.0,100.5339813232422,70.0,73860.71875,0.0,1449.8238525390625,1.0,278.257080078125,283.0060119628906,301.31982421875,306.2270812988281,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108212351799011,1.0,0.0,0.0,3.7155611515045166,3.715586423873901,9.211748874804472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3466796875,0.0,1636.52294921875,1895.4371337890625,0.0,2570.758056640625,0.9229324460029602,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920198440552,0.3763701319694519,0.3396995663642883,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.525618851184845,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831000328064,0.3996272981166839,0.2797338664531708,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172275066375732,0.3733708262443542,0.3546371459960937,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974962949752808,0.1614320427179336,0.7351717352867126,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395978927612,1.0,1.0,0.8272840976715088,1.0,-2.604450464248657,1.2119215726852417,1.3925288915634155,0.6149253249168396,0.8746399879455566,0.8746399879455566,0.0,100.5339813232422,70.0,73860.71875,0.0,1449.8238525390625,1.0,278.257080078125,283.0060119628906,301.31982421875,306.2270812988281,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108212351799011,1.0,0.0,0.0,3.7155611515045166,3.715586423873901,9.211748874804472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.3466796875,0.0,1636.52294921875,1895.4371337890625,0.0,2570.758056640625,0.9229324460029602,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458898305892944,0.3769213855266571,0.3396435379981994,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438620567322,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680577516555786,0.4034945666790008,0.2820241153240204,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435670375823976,0.3746417164802551,0.3553341925144195,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619493067264557,0.7355274558067322,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290227055549622,1.0,-2.570362091064453,1.194722056388855,1.375640034675598,0.6057672500610352,0.9445462822914124,0.9445462822914124,0.0,91.8804931640625,88.0,72326.8203125,0.0,1367.1016845703125,1.0,278.54351806640625,283.1159973144531,301.2825927734375,306.011474609375,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028607964515686,1.0,0.0,0.0,3.7825732231140137,3.7825982570648193,9.547022727929289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.1396484375,0.0,1676.7662353515625,1895.4371337890625,0.0,2497.60986328125,0.9337379932403564,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458898305892944,0.3769213855266571,0.3396435379981994,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438620567322,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680577516555786,0.4034945666790008,0.2820241153240204,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435670375823976,0.3746417164802551,0.3553341925144195,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150786519050598,0.1619493067264557,0.7355274558067322,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290227055549622,1.0,-2.570362091064453,1.194722056388855,1.375640034675598,0.6057672500610352,0.9445462822914124,0.9445462822914124,0.0,91.8804931640625,88.0,72326.8203125,0.0,1367.1016845703125,1.0,278.54351806640625,283.1159973144531,301.2825927734375,306.011474609375,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028607964515686,1.0,0.0,0.0,3.7825732231140137,3.7825982570648193,9.547022727929289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.1396484375,0.0,1676.7662353515625,1895.4371337890625,0.0,2497.60986328125,0.9337379932403564,1.0,0.0,3.0,1.0,0.0
