time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516767859458924,0.3766571581363678,0.3395006656646728,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440614223480225,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758394360542296,0.4067603945732116,0.2843304574489593,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950308620929718,0.375407725572586,0.3561113178730011,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195343375205994,0.1623955965042114,0.7373480796813965,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307613730430603,1.0,-2.5674214363098145,1.192969799041748,1.374451756477356,0.6045436263084412,0.8633612990379333,0.8633612990379333,0.0,90.14659881591795,108.0,72355.984375,0.0,1355.76123046875,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.082763671875,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058005571365356,1.0,0.0,0.0,3.605125904083252,3.605149984359741,8.672297440170951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.91015625,0.0,1508.7493896484375,1895.4371337890625,0.0,2524.57568359375,0.8988240957260132,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516767859458924,0.3766571581363678,0.3395006656646728,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440614223480225,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758394360542296,0.4067603945732116,0.2843304574489593,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950308620929718,0.375407725572586,0.3561113178730011,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195343375205994,0.1623955965042114,0.7373480796813965,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307613730430603,1.0,-2.5674214363098145,1.192969799041748,1.374451756477356,0.6045436263084412,0.8633612990379333,0.8633612990379333,0.0,90.14659881591795,108.0,72355.984375,0.0,1355.76123046875,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.082763671875,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058005571365356,1.0,0.0,0.0,3.605125904083252,3.605149984359741,8.672297440170951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.91015625,0.0,1508.7493896484375,1895.4371337890625,0.0,2524.57568359375,0.8988240957260132,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947844624519348,0.3770686686038971,0.3396616876125335,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476474165916443,0.4261700809001922,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.973781406879425,0.4088601469993591,0.2856559455394745,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468381404876708,0.3761405944824219,0.3566625118255615,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174099087715149,0.1627931147813797,0.7389158010482788,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161733150482,1.0,1.0,0.8316307067871094,1.0,-2.5775485038757324,1.197788119316101,1.3797603845596311,0.6071099638938904,0.9563921689987184,0.9563921689987184,0.0,91.58238220214844,108.0,71971.75,0.0,1375.074951171875,1.0,278.5012512207031,283.1889038085937,301.26129150390625,305.8816223144531,293.1499938964844,293.1499938964844,278.54998779296875,33967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004237413406372,1.0,0.0,0.0,3.665048599243164,3.665072441101074,8.962987294580671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.25390625,0.0,1534.70361328125,1895.4371337890625,0.0,2475.2998046875,0.9092743396759032,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411769509315492,0.3775891363620758,0.3402082324028015,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502512454986572,0.4349263906478882,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691640734672546,0.4110672175884247,0.2872442305088043,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.940446674823761,0.3769978880882263,0.3575277328491211,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134321928024292,0.1632652431726455,0.741325855255127,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228175163269,1.0,1.0,0.8324253559112549,1.0,-2.594559907913208,1.2059980630874634,1.388561725616455,0.6115792989730835,0.9819615483283995,0.9819615483283995,0.0,94.17471313476562,128.0,72561.9765625,0.0,1408.62548828125,1.0,278.5426940917969,283.1688232421875,301.2782897949219,305.9826354980469,293.1499938964844,293.1499938964844,278.25,32706.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000454902648926,1.0,0.0,0.0,3.75028920173645,3.750313520431519,9.38475182010734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13264.580078125,0.0,1622.31201171875,1895.4371337890625,0.0,2471.841064453125,0.9254882335662842,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178177118301392,0.3773583471775055,0.3405531644821167,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509511232376099,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776861190796,0.4144496917724609,0.2899777293205261,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180149435997008,0.3778376579284668,0.358819305896759,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582112789154,0.1637445092201233,0.7454414367675781,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340147137641907,1.0,-2.640345811843872,1.2281804084777832,1.412165284156799,0.6237940788269043,0.9116848111152648,0.9116848111152648,0.0,102.87512969970705,148.0,74314.5625,0.0,1508.708740234375,1.0,278.2567443847656,283.0435791015625,301.3074645996094,306.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36738.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808542013168335,1.0,0.0,0.0,3.709178924560547,3.709203720092773,9.180130859931525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.611328125,0.0,1605.624755859375,1895.4371337890625,0.0,2549.7734375,0.9196296334266664,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178177118301392,0.3773583471775055,0.3405531644821167,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509511232376099,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776861190796,0.4144496917724609,0.2899777293205261,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180149435997008,0.3778376579284668,0.358819305896759,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582112789154,0.1637445092201233,0.7454414367675781,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340147137641907,1.0,-2.640345811843872,1.2281804084777832,1.412165284156799,0.6237940788269043,0.9116848111152648,0.9116848111152648,0.0,102.87512969970705,148.0,74314.5625,0.0,1508.708740234375,1.0,278.2567443847656,283.0435791015625,301.3074645996094,306.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36738.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808542013168335,1.0,0.0,0.0,3.709178924560547,3.709203720092773,9.180130859931525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.611328125,0.0,1605.624755859375,1895.4371337890625,0.0,2549.7734375,0.9196296334266664,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914112448692322,0.3773354291915893,0.3408219218254089,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470228791236877,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239614009857178,0.4179989695549011,0.2926787436008453,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923372030258179,0.3787111043930053,0.359989196062088,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794320344924927,0.1640416085720062,0.7487954497337341,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356040120124817,1.0,-2.697399616241455,1.2558939456939695,1.441505789756775,0.6390749216079712,0.9223633408546448,0.9223633408546448,0.0,115.23961639404295,168.0,75797.234375,0.0,1644.99462890625,1.0,278.1523132324219,283.0399475097656,301.2902526855469,306.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125808238983154,1.0,0.0,0.0,3.7054076194763184,3.705432176589966,9.161472576124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.296875,0.0,1594.3272705078125,1895.4371337890625,0.0,2586.979736328125,0.9181260466575624,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914112448692322,0.3773354291915893,0.3408219218254089,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470228791236877,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239614009857178,0.4179989695549011,0.2926787436008453,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923372030258179,0.3787111043930053,0.359989196062088,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794320344924927,0.1640416085720062,0.7487954497337341,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356040120124817,1.0,-2.697399616241455,1.2558939456939695,1.441505789756775,0.6390749216079712,0.9223633408546448,0.9223633408546448,0.0,115.23961639404295,168.0,75797.234375,0.0,1644.99462890625,1.0,278.1523132324219,283.0399475097656,301.2902526855469,306.26385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125808238983154,1.0,0.0,0.0,3.7054076194763184,3.705432176589966,9.161472576124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.296875,0.0,1594.3272705078125,1895.4371337890625,0.0,2586.979736328125,0.9181260466575624,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.855618417263031,0.3773358762264251,0.3416037857532501,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717288017272948,0.5417807102203369,0.5149580240249634,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869501352310181,0.4215567708015442,0.2957489192485809,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888042449951,0.3795925080776214,0.3616200089454651,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.652158260345459,0.1641484349966049,0.7531830072402954,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390209674835205,1.0,-2.721191644668579,1.2668421268463137,1.4543495178222656,0.6454216837882996,0.9357360005378724,0.9357360005378724,0.0,135.28724670410156,188.0,76563.171875,0.0,1772.8856201171875,1.0,278.1500549316406,283.02166748046875,301.2770690917969,306.31170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158349394798279,1.0,0.0,0.0,3.756006956100464,3.7560317516326895,9.413390102963604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13305.623046875,0.0,1647.53369140625,1895.4371337890625,0.0,2617.027099609375,0.9282012581825256,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.855618417263031,0.3773358762264251,0.3416037857532501,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717288017272948,0.5417807102203369,0.5149580240249634,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869501352310181,0.4215567708015442,0.2957489192485809,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888042449951,0.3795925080776214,0.3616200089454651,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.652158260345459,0.1641484349966049,0.7531830072402954,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390209674835205,1.0,-2.721191644668579,1.2668421268463137,1.4543495178222656,0.6454216837882996,0.9357360005378724,0.9357360005378724,0.0,135.28724670410156,188.0,76563.171875,0.0,1772.8856201171875,1.0,278.1500549316406,283.02166748046875,301.2770690917969,306.31170654296875,293.1499938964844,293.1499938964844,278.1499938964844,35116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158349394798279,1.0,0.0,0.0,3.756006956100464,3.7560317516326895,9.413390102963604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13305.623046875,0.0,1647.53369140625,1895.4371337890625,0.0,2617.027099609375,0.9282012581825256,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269117474555969,0.3770112991333008,0.3421511054039001,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331421852111816,0.5398223400115967,0.5133657455444336,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577509522438049,0.424846738576889,0.2986761331558227,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987278938293,0.3802312910556793,0.363096684217453,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962800979614,0.1640697121620178,0.7569326758384705,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424378633499146,1.0,-2.7303621768951416,1.2705790996551514,1.459782958030701,0.647942304611206,0.939698338508606,0.939698338508606,0.0,156.9895477294922,191.0,76851.6640625,0.0,1887.255615234375,1.0,278.1499938964844,283.012451171875,301.2594299316406,306.3145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178341388702393,1.0,0.0,0.0,3.7779483795166016,3.7779736518859854,9.523691915092058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.3388671875,0.0,1675.55615234375,1895.4371337890625,0.0,2635.515869140625,0.933510422706604,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269117474555969,0.3770112991333008,0.3421511054039001,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331421852111816,0.5398223400115967,0.5133657455444336,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577509522438049,0.424846738576889,0.2986761331558227,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288987278938293,0.3802312910556793,0.363096684217453,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962800979614,0.1640697121620178,0.7569326758384705,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424378633499146,1.0,-2.7303621768951416,1.2705790996551514,1.459782958030701,0.647942304611206,0.939698338508606,0.939698338508606,0.0,156.9895477294922,191.0,76851.6640625,0.0,1887.255615234375,1.0,278.1499938964844,283.012451171875,301.2594299316406,306.3145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178341388702393,1.0,0.0,0.0,3.7779483795166016,3.7779736518859854,9.523691915092058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.3388671875,0.0,1675.55615234375,1895.4371337890625,0.0,2635.515869140625,0.933510422706604,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182840347290039,0.3768264055252075,0.3422735631465912,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.920767307281494,0.5394570231437683,0.513183057308197,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495878577232361,0.4264760017395019,0.3000290691852569,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205899000167847,0.3805198669433594,0.3636747300624847,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242362260818481,0.1640185713768005,0.7581340670585632,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511273384094,1.0,1.0,0.8441463708877563,1.0,-2.734057903289795,1.2720489501953125,1.4620089530944824,0.6488248705863953,0.9401218295097352,0.9401218295097352,0.0,164.761962890625,191.0,76943.9296875,0.0,1929.1854248046875,1.0,278.1499938964844,283.0083923339844,301.25152587890625,306.3132019042969,293.1499938964844,293.1499938964844,278.1499938964844,35523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185278177261353,1.0,0.0,0.0,3.7856078147888175,3.785633087158203,9.562347713654162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13374.4873046875,0.0,1685.639404296875,1895.4371337890625,0.0,2641.935546875,0.9353398084640504,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118947148323059,0.3766548931598663,0.3423358201980591,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121115803718568,0.5393011569976807,0.5131794214248657,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.844072163105011,0.4281196296215057,0.3013364970684051,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.814559817314148,0.3808102607727051,0.3641792833805084,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195854544639587,0.1639759540557861,0.759028434753418,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482564568519592,1.0,1.0,0.8455192446708679,1.0,-2.7373809814453125,1.2734007835388184,1.463980197906494,0.6496350169181824,0.940297305583954,0.940297305583954,0.0,170.77890014648438,179.0,77015.078125,0.0,1962.44921875,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.3106994628906,293.1499938964844,293.1499938964844,278.1499938964844,35621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190909028053284,1.0,0.0,0.0,3.791545867919922,3.791571140289306,9.592370133759689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13385.2392578125,0.0,1693.481689453125,1895.4371337890625,0.0,2647.14892578125,0.936744511127472,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085782527923584,0.3763698935508728,0.3421715497970581,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081591129303,0.5392929315567017,0.5131776928901672,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824709892273,0.4314649105072021,0.3037274181842804,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119090795516968,0.3814204931259155,0.3648582994937897,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172604560852051,0.1639368087053299,0.7593237161636353,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482651114463806,1.0,-2.741228580474853,1.2747468948364258,1.4664816856384275,0.6505056023597717,0.9392188787460328,0.9392188787460328,0.0,173.89344787597656,167.0,77074.71875,0.0,1983.056884765625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199722170829773,1.0,0.0,0.0,3.798827409744263,3.7988529205322266,9.629249007048202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.548828125,0.0,1703.6905517578125,1895.4371337890625,0.0,2655.31201171875,0.9385050535202026,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085782527923584,0.3763698935508728,0.3421715497970581,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081591129303,0.5392929315567017,0.5131776928901672,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824709892273,0.4314649105072021,0.3037274181842804,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119090795516968,0.3814204931259155,0.3648582994937897,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172604560852051,0.1639368087053299,0.7593237161636353,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482651114463806,1.0,-2.741228580474853,1.2747468948364258,1.4664816856384275,0.6505056023597717,0.9392188787460328,0.9392188787460328,0.0,173.89344787597656,167.0,77074.71875,0.0,1983.056884765625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199722170829773,1.0,0.0,0.0,3.798827409744263,3.7988529205322266,9.629249007048202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13390.548828125,0.0,1703.6905517578125,1895.4371337890625,0.0,2655.31201171875,0.9385050535202026,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122531771659851,0.3761963248252868,0.3418558239936828,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130980968475342,0.5395671129226685,0.5132376551628113,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750623703003,0.4349252879619598,0.3060018420219421,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056041717529,0.382104754447937,0.3653401732444763,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.1640057265758514,0.7588281631469727,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510109186172485,1.0,-2.7436392307281494,1.275416612625122,1.4682226181030271,0.6509135365486145,0.9380510449409484,0.9380510449409484,0.0,170.36111450195312,155.0,77073.875,0.0,1970.345703125,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205370306968689,1.0,0.0,0.0,3.800865888595581,3.800891399383545,9.639585414333851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.6787109375,0.0,1707.101318359375,1895.4371337890625,0.0,2660.54541015625,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122531771659851,0.3761963248252868,0.3418558239936828,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130980968475342,0.5395671129226685,0.5132376551628113,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750623703003,0.4349252879619598,0.3060018420219421,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056041717529,0.382104754447937,0.3653401732444763,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.1640057265758514,0.7588281631469727,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510109186172485,1.0,-2.7436392307281494,1.275416612625122,1.4682226181030271,0.6509135365486145,0.9380510449409484,0.9380510449409484,0.0,170.36111450195312,155.0,77073.875,0.0,1970.345703125,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205370306968689,1.0,0.0,0.0,3.800865888595581,3.800891399383545,9.639585414333851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.6787109375,0.0,1707.101318359375,1895.4371337890625,0.0,2660.54541015625,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200012445449829,0.3761160671710968,0.3414920568466186,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620136260986,0.539975643157959,0.5133073925971985,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947623252869,0.4384911954402923,0.3082458078861236,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824344277381897,0.3828572034835815,0.3657452464103699,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641827821731567,0.7581431865692139,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534788489341736,1.0,-2.745646953582764,1.2759567499160769,1.469690203666687,0.6512023210525513,0.9375083446502686,0.9375083446502686,0.0,163.16366577148438,143.0,77057.1953125,0.0,1939.820556640625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2738647460937,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209394216537476,1.0,0.0,0.0,3.801115512847901,3.801141023635864,9.64085188570607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13374.26953125,0.0,1707.7706298828125,1895.4371337890625,0.0,2664.274658203125,0.9391533136367798,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200012445449829,0.3761160671710968,0.3414920568466186,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620136260986,0.539975643157959,0.5133073925971985,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947623252869,0.4384911954402923,0.3082458078861236,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824344277381897,0.3828572034835815,0.3657452464103699,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641827821731567,0.7581431865692139,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534788489341736,1.0,-2.745646953582764,1.2759567499160769,1.469690203666687,0.6512023210525513,0.9375083446502686,0.9375083446502686,0.0,163.16366577148438,143.0,77057.1953125,0.0,1939.820556640625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2738647460937,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209394216537476,1.0,0.0,0.0,3.801115512847901,3.801141023635864,9.64085188570607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13374.26953125,0.0,1707.7706298828125,1895.4371337890625,0.0,2664.274658203125,0.9391533136367798,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304808735847473,0.3760965466499328,0.3411169052124023,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391288757324,0.513367235660553,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738073110580444,0.4421334564685821,0.3104908764362335,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247808456421,0.3836541175842285,0.3661216199398041,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644423604011535,0.7574934363365173,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559467792510986,1.0,-2.747636318206787,1.2765092849731443,1.4711270332336426,0.6514419913291931,0.9374371767044068,0.9374371767044068,0.0,154.06790161132812,131.0,77041.234375,0.0,1900.3299560546875,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212783932685852,1.0,0.0,0.0,3.801177978515625,3.801203489303589,9.641169071983311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13365.5009765625,0.0,1707.9237060546875,1895.4371337890625,0.0,2667.4169921875,0.939178466796875,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304808735847473,0.3760965466499328,0.3411169052124023,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391288757324,0.513367235660553,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738073110580444,0.4421334564685821,0.3104908764362335,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247808456421,0.3836541175842285,0.3661216199398041,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644423604011535,0.7574934363365173,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559467792510986,1.0,-2.747636318206787,1.2765092849731443,1.4711270332336426,0.6514419913291931,0.9374371767044068,0.9374371767044068,0.0,154.06790161132812,131.0,77041.234375,0.0,1900.3299560546875,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212783932685852,1.0,0.0,0.0,3.801177978515625,3.801203489303589,9.641169071983311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13365.5009765625,0.0,1707.9237060546875,1895.4371337890625,0.0,2667.4169921875,0.939178466796875,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.836846113204956,0.3761065006256103,0.3409286439418793,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481905102729796,0.5406813621520996,0.5133892297744751,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.882350504398346,0.4439821243286133,0.3116180896759033,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842156708240509,0.3840661346912384,0.3663029670715332,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390645503997803,0.1646023392677307,0.757212221622467,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571807742118835,1.0,-2.7486729621887207,1.2768131494522097,1.4718598127365112,0.6515575051307678,0.9375448226928712,0.9375448226928712,0.0,148.98077392578125,131.0,77035.796875,0.0,1878.098876953125,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2538757324219,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214386105537415,1.0,0.0,0.0,3.801350593566896,3.8013761043548575,9.64204446063377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13361.810546875,0.0,1708.108154296875,1895.4371337890625,0.0,2668.902099609375,0.9392163157463074,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439579606056213,0.3761246502399444,0.340741217136383,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576791524887084,0.540924608707428,0.5134059190750122,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917653560638428,0.4458430409431457,0.3127488493919372,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496811389923096,0.3844830691814422,0.3664821088314056,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446565985679626,0.1647761911153793,0.756961464881897,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8584006428718567,1.0,-2.749740600585937,1.2771382331848145,1.4726024866104126,0.6516764163970947,0.9377049207687378,0.9377049207687378,0.0,143.69927978515625,119.0,77032.1875,0.0,1854.9884033203125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.2478332519531,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215949535369873,1.0,0.0,0.0,3.801640510559082,3.801666021347046,9.643515568313887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13358.57421875,0.0,1708.420166015625,1895.4371337890625,0.0,2670.3515625,0.9392791390419006,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522571325302124,0.3761509656906128,0.3405475914478302,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679367542266846,0.5411772131919861,0.5134173035621643,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025062322616576,0.4477908313274383,0.3139291107654571,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858451783657074,0.3849208950996399,0.3666665256023407,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512211561203003,0.1649699956178665,0.7567330598831177,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.8596693277359009,1.0,-2.750887632369995,1.2774983644485474,1.4733893871307373,0.6518028378486633,0.9379159808158876,0.9379159808158876,0.0,138.0450897216797,119.0,77030.5,0.0,1830.23291015625,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.24188232421875,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217546343803406,1.0,0.0,0.0,3.802070379257202,3.802095890045166,9.645696081861388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.71875,0.0,1708.89208984375,1895.4371337890625,0.0,2671.83251953125,0.939372420310974,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608176112174988,0.3761802017688751,0.3403700590133667,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775478839874268,0.5414089560508728,0.5134233832359314,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913894772529602,0.4495969414710998,0.3150218725204468,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674748539924622,0.3853274583816528,0.3668356835842132,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580239534378052,0.1651577800512313,0.7565470337867737,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2674255371094,284.9504089355469,1.0,0.5247294306755066,1.0,1.0,0.8608404397964478,1.0,-2.7519731521606445,1.2778468132019043,1.4741263389587402,0.6519227623939514,0.938138484954834,0.938138484954834,0.0,132.73025512695312,107.0,77030.4453125,0.0,1806.9564208984373,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.23663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218963146209717,1.0,0.0,0.0,3.8025619983673096,3.8025875091552734,9.648190371081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13353.4619140625,0.0,1709.439697265625,1895.4371337890625,0.0,2673.146240234375,0.9394795298576356,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818697333335876,0.3762530088424682,0.3400065898895263,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972479939460754,0.5419056415557861,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426441192626952,0.4533838629722595,0.3173117041587829,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895072937011719,0.3861783146858215,0.3671868741512298,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748390197753906,0.1655736267566681,0.7562499046325684,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175822973251343,1.0,1.0,0.8632802367210388,1.0,-2.753835678100586,1.2783823013305664,1.4754533767700195,0.6520705819129944,0.9383850693702698,0.9383850693702698,0.0,121.46546936035156,95.0,77026.203125,0.0,1757.2359619140625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35975.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221774101257324,1.0,0.0,0.0,3.803690433502197,3.803715944290161,9.653919050833792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.4462890625,0.0,1710.7803955078125,1895.4371337890625,0.0,2675.75341796875,0.9397274255752563,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818697333335876,0.3762530088424682,0.3400065898895263,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972479939460754,0.5419056415557861,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426441192626952,0.4533838629722595,0.3173117041587829,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895072937011719,0.3861783146858215,0.3671868741512298,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748390197753906,0.1655736267566681,0.7562499046325684,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175822973251343,1.0,1.0,0.8632802367210388,1.0,-2.753835678100586,1.2783823013305664,1.4754533767700195,0.6520705819129944,0.9383850693702698,0.9383850693702698,0.0,121.46546936035156,95.0,77026.203125,0.0,1757.2359619140625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2264099121094,293.1499938964844,293.1499938964844,278.1499938964844,35975.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221774101257324,1.0,0.0,0.0,3.803690433502197,3.803715944290161,9.653919050833792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13348.4462890625,0.0,1710.7803955078125,1895.4371337890625,0.0,2675.75341796875,0.9397274255752563,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987529873847961,0.3761872351169586,0.3397093415260315,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.544296383857727,0.49103644490242,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645272493362428,0.457055002450943,0.3196662664413452,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073317050933838,0.3869061768054962,0.3676138520240783,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885217428207397,0.165912851691246,0.7564616203308105,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088325142860413,1.0,1.0,0.8657097220420837,1.0,-2.731042861938477,1.2667697668075562,1.4642730951309204,0.645885705947876,0.9191331267356871,0.9191331267356871,0.0,112.99400329589844,98.0,76421.703125,0.0,1683.2279052734375,1.0,278.1499938964844,282.97772216796875,301.1484069824219,306.189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219433426856995,1.0,0.0,0.0,3.783545970916748,3.783571481704712,9.551933999318862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13220.5751953125,0.0,1692.5902099609375,1895.4371337890625,0.0,2673.58251953125,0.9355040192604064,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987529873847961,0.3761872351169586,0.3397093415260315,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.544296383857727,0.49103644490242,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645272493362428,0.457055002450943,0.3196662664413452,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073317050933838,0.3869061768054962,0.3676138520240783,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885217428207397,0.165912851691246,0.7564616203308105,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088325142860413,1.0,1.0,0.8657097220420837,1.0,-2.731042861938477,1.2667697668075562,1.4642730951309204,0.645885705947876,0.9191331267356871,0.9191331267356871,0.0,112.99400329589844,98.0,76421.703125,0.0,1683.2279052734375,1.0,278.1499938964844,282.97772216796875,301.1484069824219,306.189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219433426856995,1.0,0.0,0.0,3.783545970916748,3.783571481704712,9.551933999318862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13220.5751953125,0.0,1692.5902099609375,1895.4371337890625,0.0,2673.58251953125,0.9355040192604064,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909062385559082,0.3761183321475982,0.3394704163074493,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499181151390076,0.4750081598758697,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772717356681824,0.4607429802417755,0.3220837712287903,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191796779632568,0.3876138925552368,0.3681026101112366,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969299912452698,0.166246622800827,0.7571480870246887,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.504019558429718,1.0,1.0,0.8681392669677734,1.0,-2.7154700756073,1.258818507194519,1.4566514492034912,0.64117032289505,0.9076622128486632,0.9076622128486632,0.0,108.28829193115234,101.0,75753.2421875,0.0,1638.9219970703125,1.0,278.1499938964844,282.9898986816406,301.1352233886719,306.1245422363281,293.1499938964844,293.1499938964844,278.1499938964844,37048.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203410506248474,1.0,0.0,0.0,3.7401492595672607,3.7401742935180655,9.334072501587798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.6201171875,0.0,1643.834228515625,1895.4371337890625,0.0,2658.72900390625,0.9262127876281738,1.0,0.0,3.0,1.0,0.0
