time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909062385559082,0.3761183321475982,0.3394704163074493,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499181151390076,0.4750081598758697,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772717356681824,0.4607429802417755,0.3220837712287903,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191796779632568,0.3876138925552368,0.3681026101112366,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969299912452698,0.166246622800827,0.7571480870246887,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.504019558429718,1.0,1.0,0.8681392669677734,1.0,-2.7154700756073,1.258818507194519,1.4566514492034912,0.64117032289505,0.9076622128486632,0.9076622128486632,0.0,108.28829193115234,101.0,75753.2421875,0.0,1638.9219970703125,1.0,278.1499938964844,282.9898986816406,301.1352233886719,306.1245422363281,293.1499938964844,293.1499938964844,278.1499938964844,37048.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203410506248474,1.0,0.0,0.0,3.7401492595672607,3.7401742935180655,9.334072501587798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.6201171875,0.0,1643.834228515625,1895.4371337890625,0.0,2658.72900390625,0.9262127876281738,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125549793243408,0.3761300444602966,0.3394241333007812,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530071258544922,0.4700673818588257,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814875721931458,0.4626345634460449,0.3233508467674255,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232081174850464,0.387998878955841,0.3684079945087433,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996960043907166,0.1664190143346786,0.7576820850372314,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027117729187012,1.0,1.0,0.8693540692329407,1.0,-2.712002277374268,1.2569527626037598,1.4550495147705078,0.6400242447853088,0.9064134955406188,0.9064134955406188,0.0,106.91429901123048,101.0,75544.15625,0.0,1627.5697021484375,1.0,278.1499938964844,282.9959716796875,301.1317749023437,306.1036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36884.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195394277572632,1.0,0.0,0.0,3.725232839584351,3.725257635116577,9.259767921321328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.666015625,0.0,1625.2457275390625,1895.4371337890625,0.0,2651.302978515625,0.9227735996246338,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151362776756288,0.3761514127254486,0.3394055664539337,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559263825416565,0.4665444791316986,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984746754169464,0.4645379483699798,0.3246404528617859,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262394309043884,0.3883915841579437,0.3687386214733124,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017736434936523,0.1666060835123062,0.7583269476890564,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019400119781494,1.0,1.0,0.870275616645813,1.0,-2.710465908050537,1.256074070930481,1.4543919563293457,0.6394414305686951,0.9067693948745728,0.9067693948745728,0.0,105.97550201416016,119.0,75405.9140625,0.0,1621.023681640625,1.0,278.1499938964844,283.00103759765625,301.1296691894531,306.0891418457031,293.1499938964844,293.1499938964844,278.1499938964844,36678.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188804984092712,1.0,0.0,0.0,3.7146594524383545,3.714684247970581,9.207278708345256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.671875,0.0,1611.4693603515625,1895.4371337890625,0.0,2645.200927734375,0.9202793836593628,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908256769180298,0.3762679994106293,0.3395763635635376,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599794387817383,0.4763091504573822,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684280455112457,0.327386200428009,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196619987487792,0.3892440795898437,0.3696126341819763,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986625671387,0.1670475006103515,0.7606602311134338,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071408152580261,1.0,1.0,0.8721186518669128,1.0,-2.7295310497283936,1.2652342319488523,1.464296817779541,0.6439797878265381,0.923306941986084,0.923306941986084,0.0,109.09846496582033,137.0,75733.171875,0.0,1663.113037109375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.09490966796875,293.1499938964844,293.1499938964844,278.1499938964844,35703.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183522820472717,1.0,0.0,0.0,3.7204182147979736,3.720442771911621,9.2358482106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.5400390625,0.0,1610.6724853515625,1895.4371337890625,0.0,2640.31103515625,0.9210519790649414,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908256769180298,0.3762679994106293,0.3395763635635376,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599794387817383,0.4763091504573822,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684280455112457,0.327386200428009,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196619987487792,0.3892440795898437,0.3696126341819763,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986625671387,0.1670475006103515,0.7606602311134338,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071408152580261,1.0,1.0,0.8721186518669128,1.0,-2.7295310497283936,1.2652342319488523,1.464296817779541,0.6439797878265381,0.923306941986084,0.923306941986084,0.0,109.09846496582033,137.0,75733.171875,0.0,1663.113037109375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.09490966796875,293.1499938964844,293.1499938964844,278.1499938964844,35703.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183522820472717,1.0,0.0,0.0,3.7204182147979736,3.720442771911621,9.2358482106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.5400390625,0.0,1610.6724853515625,1895.4371337890625,0.0,2640.31103515625,0.9210519790649414,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931664228439331,0.376395434141159,0.3399272561073303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598978400230408,0.5003501772880554,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003395080566,0.4723458886146545,0.3302825689315796,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039533734321594,0.3901144564151764,0.3706769347190857,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902045249939,0.1674826741218567,0.7638209462165833,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174594521522522,1.0,1.0,0.8739617466926575,1.0,-2.7673869132995605,1.2835701704025269,1.483816623687744,0.6537097096443176,0.9522042274475098,0.9522042274475098,0.0,116.72985076904295,140.0,76729.828125,0.0,1755.029052734375,1.0,278.1499938964844,283.0157775878906,301.13629150390625,306.1581420898437,293.1499938964844,293.1499938964844,278.1499938964844,34693.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198177814483643,1.0,0.0,0.0,3.76904296875,3.7690680027008057,9.4788464366502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.384765625,0.0,1659.5887451171875,1895.4371337890625,0.0,2653.881103515625,0.931244730949402,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931664228439331,0.376395434141159,0.3399272561073303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598978400230408,0.5003501772880554,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003395080566,0.4723458886146545,0.3302825689315796,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039533734321594,0.3901144564151764,0.3706769347190857,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862902045249939,0.1674826741218567,0.7638209462165833,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174594521522522,1.0,1.0,0.8739617466926575,1.0,-2.7673869132995605,1.2835701704025269,1.483816623687744,0.6537097096443176,0.9522042274475098,0.9522042274475098,0.0,116.72985076904295,140.0,76729.828125,0.0,1755.029052734375,1.0,278.1499938964844,283.0157775878906,301.13629150390625,306.1581420898437,293.1499938964844,293.1499938964844,278.1499938964844,34693.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198177814483643,1.0,0.0,0.0,3.76904296875,3.7690680027008057,9.4788464366502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.384765625,0.0,1659.5887451171875,1895.4371337890625,0.0,2653.881103515625,0.931244730949402,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816943764686584,0.3763845264911651,0.3401547074317932,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568250417709351,0.5199548006057739,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925144195556,0.4761380851268768,0.3330925405025482,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725719451904,0.3908677399158478,0.3716289103031158,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777840256690979,0.1678012460470199,0.7663930654525757,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768918514251709,1.0,-2.7987663745880127,1.2985142469406128,1.5002520084381104,0.6618601679801941,0.975070595741272,0.975070595741272,0.0,123.23039245605467,143.0,77730.8671875,0.0,1833.8720703125,1.0,278.1499938964844,283.0005187988281,301.1391906738281,306.2338562011719,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227370381355286,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.793221806830843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13486.4423828125,0.0,1731.4173583984375,1895.4371337890625,0.0,2680.944580078125,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816943764686584,0.3763845264911651,0.3401547074317932,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568250417709351,0.5199548006057739,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925144195556,0.4761380851268768,0.3330925405025482,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725719451904,0.3908677399158478,0.3716289103031158,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777840256690979,0.1678012460470199,0.7663930654525757,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768918514251709,1.0,-2.7987663745880127,1.2985142469406128,1.5002520084381104,0.6618601679801941,0.975070595741272,0.975070595741272,0.0,123.23039245605467,143.0,77730.8671875,0.0,1833.8720703125,1.0,278.1499938964844,283.0005187988281,301.1391906738281,306.2338562011719,293.1499938964844,293.1499938964844,278.1499938964844,34390.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227370381355286,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.793221806830843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13486.4423828125,0.0,1731.4173583984375,1895.4371337890625,0.0,2680.944580078125,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692320585250854,0.3761575222015381,0.3402369022369385,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920285940170288,0.5530591607093811,0.525084912776947,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473693370819092,0.4797286689281463,0.3357996642589569,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806986808776855,0.3914229869842529,0.3724470436573028,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684350371360779,0.1680003404617309,0.7686152458190918,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798219561576843,1.0,-2.812319755554199,1.304695963859558,1.5076237916946411,0.6653529405593872,0.9809927940368652,0.9809927940368652,0.0,130.1284942626953,146.0,78293.1640625,0.0,1887.775146484375,1.0,278.1499938964844,282.9779052734375,301.13006591796875,306.27447509765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256332278251648,1.0,0.0,0.0,3.877319097518921,3.877345323562622,1.003128090815153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13600.1826171875,0.0,1791.412109375,1895.4371337890625,0.0,2707.833740234375,0.9554798007011414,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692320585250854,0.3761575222015381,0.3402369022369385,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920285940170288,0.5530591607093811,0.525084912776947,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473693370819092,0.4797286689281463,0.3357996642589569,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806986808776855,0.3914229869842529,0.3724470436573028,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684350371360779,0.1680003404617309,0.7686152458190918,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798219561576843,1.0,-2.812319755554199,1.304695963859558,1.5076237916946411,0.6653529405593872,0.9809927940368652,0.9809927940368652,0.0,130.1284942626953,146.0,78293.1640625,0.0,1887.775146484375,1.0,278.1499938964844,282.9779052734375,301.13006591796875,306.27447509765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256332278251648,1.0,0.0,0.0,3.877319097518921,3.877345323562622,1.003128090815153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13600.1826171875,0.0,1791.412109375,1895.4371337890625,0.0,2707.833740234375,0.9554798007011414,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630831837654114,0.3759762346744537,0.3402231335639953,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857184290885924,0.5518380403518677,0.5238379836082458,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.941191792488098,0.4814609587192535,0.3371140658855438,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746553063392639,0.3916386365890503,0.3728040754795074,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637914180755615,0.1680475324392318,0.7695453763008118,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812870383262634,1.0,-2.8136560916900635,1.3051503896713257,1.5085058212280271,0.6655310988426208,0.9771212339401244,0.9771212339401244,0.0,133.5938720703125,146.0,78378.3359375,0.0,1906.6885986328125,1.0,278.1499938964844,282.967041015625,301.1220703125,306.2775573730469,293.1499938964844,293.1499938964844,278.1499938964844,35165.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267532587051392,1.0,0.0,0.0,3.889780044555664,3.889806270599365,1.0095860716319294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13611.849609375,0.0,1810.004150390625,1895.4371337890625,0.0,2718.24267578125,0.9585007429122924,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581266403198242,0.3757873177528381,0.3401668965816498,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803553223609924,0.5510028600692749,0.5229882597923279,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363292455673218,0.4831860661506653,0.3383967578411102,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698189854621887,0.3918420076370239,0.3731156289577484,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600618362426758,0.1680786162614822,0.7702639102935791,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153317451477,1.0,1.0,0.8828198909759521,1.0,-2.815346956253052,1.3057730197906494,1.5095739364624023,0.665794312953949,0.9737040996551514,0.9737040996551514,0.0,136.5458526611328,149.0,78422.609375,0.0,1923.5333251953125,1.0,278.1499938964844,282.9609069824219,301.11248779296875,306.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,35478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275895714759827,1.0,0.0,0.0,3.896524429321289,3.896550893783569,1.013090127344185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.7890625,0.0,1820.95703125,1895.4371337890625,0.0,2726.0185546875,0.9602405428886414,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532410264015198,0.3755723237991333,0.3400822579860687,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974850296974182,0.5503284931182861,0.5223333239555359,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317143559455872,0.485267162322998,0.3399224877357483,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650892376899719,0.3920885324478149,0.3734641373157501,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563997268676758,0.1681096404790878,0.7709744572639465,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229089736938,1.0,1.0,0.8846592903137207,1.0,-2.8175642490386963,1.3066147565841677,1.5109494924545288,0.6661623120307922,0.9703995585441588,0.9703995585441588,0.0,139.61058044433594,149.0,78441.734375,0.0,1941.779541015625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2627868652344,293.1499938964844,293.1499938964844,278.1499938964844,35737.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283559679985046,1.0,0.0,0.0,3.9001519680023193,3.9001784324646,1.0149773288503638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13611.669921875,0.0,1827.5894775390625,1895.4371337890625,0.0,2733.146728515625,0.9612454175949096,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503931760787964,0.3754371702671051,0.3400248885154724,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715296030044556,0.5499855875968933,0.5220166444778442,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291130304336548,0.4866621494293213,0.3409385681152344,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623489737510681,0.3922571241855621,0.3736915588378906,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542738676071167,0.1681311726570129,0.771408200263977,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395927429199219,1.0,1.0,0.8858855962753296,1.0,-2.819130182266236,1.3072208166122437,1.5119094848632812,0.6664325594902039,0.968606412410736,0.968606412410736,0.0,141.47564697265625,152.0,78443.2734375,0.0,1953.2435302734373,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.254638671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288058042526245,1.0,0.0,0.0,3.9011309146881104,3.901157379150391,1.015486873257032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13607.3740234375,0.0,1829.8331298828125,1895.4371337890625,0.0,2737.33154296875,0.9615591168403624,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445277810096741,0.3751332759857178,0.3398893475532532,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759297370912,0.5494350790977478,0.5215700268745422,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901829361915588,0.3434838056564331,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567727208137512,0.3926995992660522,0.3742541968822479,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499373912811279,0.1681998521089553,0.7724204063415527,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889513611793518,1.0,-2.823381900787353,1.308907389640808,1.5144745111465454,0.6672016978263855,0.9658843278884888,0.9658843278884888,0.0,145.52459716796875,155.0,78419.3828125,0.0,1979.5455322265625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.2304992675781,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297324776649475,1.0,0.0,0.0,3.8999972343444815,3.900023698806762,1.0148967248824192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.2216796875,0.0,1829.613037109375,1895.4371337890625,0.0,2745.95556640625,0.9614219665527344,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445277810096741,0.3751332759857178,0.3398893475532532,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759297370912,0.5494350790977478,0.5215700268745422,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901829361915588,0.3434838056564331,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567727208137512,0.3926995992660522,0.3742541968822479,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499373912811279,0.1681998521089553,0.7724204063415527,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426740050315857,1.0,1.0,0.8889513611793518,1.0,-2.823381900787353,1.308907389640808,1.5144745111465454,0.6672016978263855,0.9658843278884888,0.9658843278884888,0.0,145.52459716796875,155.0,78419.3828125,0.0,1979.5455322265625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.2304992675781,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297324776649475,1.0,0.0,0.0,3.8999972343444815,3.900023698806762,1.0148967248824192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.2216796875,0.0,1829.613037109375,1895.4371337890625,0.0,2745.95556640625,0.9614219665527344,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396823406219482,0.3748522996902466,0.3397615551948547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583932757377625,0.5490541458129883,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937275946140289,0.3460351526737213,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347211837769,0.3931542932987213,0.3748132288455963,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464163661003113,0.1682909429073333,0.7734414339065552,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916248679161072,1.0,-2.827890634536743,1.3107768297195437,1.5171138048171997,0.6680869460105896,0.9645613431930542,0.9645613431930542,0.0,149.08816528320312,158.0,78380.3359375,0.0,2004.0,1.0,278.1499938964844,282.9563293457031,301.04376220703125,306.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305954933166504,1.0,0.0,0.0,3.8975749015808105,3.89760160446167,1.0136365062862751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.4189453125,0.0,1826.8834228515625,1895.4371337890625,0.0,2753.989990234375,0.960910141468048,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396823406219482,0.3748522996902466,0.3397615551948547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583932757377625,0.5490541458129883,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937275946140289,0.3460351526737213,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522347211837769,0.3931542932987213,0.3748132288455963,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464163661003113,0.1682909429073333,0.7734414339065552,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478880405426,1.0,1.0,0.8916248679161072,1.0,-2.827890634536743,1.3107768297195437,1.5171138048171997,0.6680869460105896,0.9645613431930542,0.9645613431930542,0.0,149.08816528320312,158.0,78380.3359375,0.0,2004.0,1.0,278.1499938964844,282.9563293457031,301.04376220703125,306.202880859375,293.1499938964844,293.1499938964844,278.1499938964844,36054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305954933166504,1.0,0.0,0.0,3.8975749015808105,3.89760160446167,1.0136365062862751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13571.4189453125,0.0,1826.8834228515625,1895.4371337890625,0.0,2753.989990234375,0.960910141468048,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353581428527832,0.3745712339878082,0.3396289348602295,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527537822723388,0.5487076044082642,0.5211092829704285,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972738027572632,0.3485836088657379,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482290506362915,0.3936006128787994,0.3753592669963836,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937162160873,0.7744818925857544,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8942984342575073,1.0,-2.8324499130249023,1.3126814365386963,1.519768476486206,0.668981671333313,0.9636000394821168,0.9636000394821168,0.0,152.42799377441406,161.0,78332.234375,0.0,2027.531982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315059542655945,1.0,0.0,0.0,3.895009279251098,3.895035743713379,1.012302391245612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13548.8251953125,0.0,1823.7474365234373,1895.4371337890625,0.0,2762.46875,0.96034175157547,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353581428527832,0.3745712339878082,0.3396289348602295,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527537822723388,0.5487076044082642,0.5211092829704285,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972738027572632,0.3485836088657379,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482290506362915,0.3936006128787994,0.3753592669963836,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683937162160873,0.7744818925857544,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8942984342575073,1.0,-2.8324499130249023,1.3126814365386963,1.519768476486206,0.668981671333313,0.9636000394821168,0.9636000394821168,0.0,152.42799377441406,161.0,78332.234375,0.0,2027.531982421875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315059542655945,1.0,0.0,0.0,3.895009279251098,3.895035743713379,1.012302391245612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13548.8251953125,0.0,1823.7474365234373,1895.4371337890625,0.0,2762.46875,0.96034175157547,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333240747451782,0.3744278252124786,0.3395590186119079,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500347375869752,0.5485333204269409,0.521006166934967,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159260392189026,0.4990448653697967,0.3498554527759552,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463582396507263,0.3938177824020386,0.3756255805492401,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418863534927368,0.1684470921754837,0.7750048637390137,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396090507507,1.0,1.0,0.895635187625885,1.0,-2.83471941947937,1.313632607460022,1.521086812019348,0.6694218516349792,0.9630997776985168,0.9630997776985168,0.0,154.04840087890625,161.0,78304.0703125,0.0,2039.0689697265625,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.15576171875,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319774270057678,1.0,0.0,0.0,3.893641710281372,3.893668174743652,1.0115916211361764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13536.263671875,0.0,1822.0615234375,1895.4371337890625,0.0,2766.861572265625,0.9600361585617064,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313542008399963,0.3742812871932983,0.3394858241081238,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.947364091873169,0.5483533143997192,0.5208984613418579,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146137833595276,0.5008125305175781,0.3511247038841247,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445544838905334,0.3940292596817016,0.3758861124515533,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035257339478,0.1685007959604263,0.775526762008667,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507174730300903,1.0,1.0,0.8970043659210205,1.0,-2.836968183517456,1.3145726919174194,1.5223954916000366,0.6698487997055054,0.9625452756881714,0.9625452756881714,0.0,155.64573669433594,164.0,78272.7109375,0.0,2050.477783203125,1.0,278.1499938964844,282.9564514160156,300.986328125,306.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324536681175232,1.0,0.0,0.0,3.8921594619750977,3.892185688018799,1.010821620184288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13522.748046875,0.0,1820.2393798828125,1895.4371337890625,0.0,2771.298583984375,0.9597049355506896,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642395019531,0.3739787340164184,0.3393296897411346,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421353936195374,0.5479724407196045,0.5206643342971802,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912179172039032,0.5043389797210693,0.3536559343338012,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411073684692383,0.3944352567195892,0.3763900101184845,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686078011989593,0.7765637040138245,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997427225112915,1.0,-2.841393232345581,1.316425085067749,1.524968147277832,0.6706725358963013,0.9612948298454284,0.9612948298454284,0.0,158.79290771484375,167.0,78201.96875,0.0,2072.997802734375,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.1012268066406,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334320783615112,1.0,0.0,0.0,3.888825416564941,3.8888518810272217,1.0090906243931386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.390625,0.0,1816.1510009765625,1895.4371337890625,0.0,2780.41748046875,0.9589603543281556,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642395019531,0.3739787340164184,0.3393296897411346,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421353936195374,0.5479724407196045,0.5206643342971802,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912179172039032,0.5043389797210693,0.3536559343338012,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411073684692383,0.3944352567195892,0.3763900101184845,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686078011989593,0.7765637040138245,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997427225112915,1.0,-2.841393232345581,1.316425085067749,1.524968147277832,0.6706725358963013,0.9612948298454284,0.9612948298454284,0.0,158.79290771484375,167.0,78201.96875,0.0,2072.997802734375,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.1012268066406,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334320783615112,1.0,0.0,0.0,3.888825416564941,3.8888518810272217,1.0090906243931386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.390625,0.0,1816.1510009765625,1895.4371337890625,0.0,2780.41748046875,0.9589603543281556,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736634254455566,0.3391611278057098,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370250105857848,0.547559916973114,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099425077438354,0.5078521370887756,0.3561771214008331,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263711929321,0.394818514585495,0.3768715560436249,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024811387062072,1.0,-2.845712184906006,1.3182374238967896,1.5274747610092163,0.6714485287666321,0.959821879863739,0.959821879863739,0.0,161.90133666992188,170.0,78120.0390625,0.0,2095.22021484375,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344330191612244,1.0,0.0,0.0,3.884912490844727,3.884938955307007,1.0070609732792946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13460.96875,0.0,1811.3685302734373,1895.4371337890625,0.0,2789.750244140625,0.9580872654914856,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736634254455566,0.3391611278057098,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370250105857848,0.547559916973114,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099425077438354,0.5078521370887756,0.3561771214008331,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263711929321,0.394818514585495,0.3768715560436249,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024811387062072,1.0,-2.845712184906006,1.3182374238967896,1.5274747610092163,0.6714485287666321,0.959821879863739,0.959821879863739,0.0,161.90133666992188,170.0,78120.0390625,0.0,2095.22021484375,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,36101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344330191612244,1.0,0.0,0.0,3.884912490844727,3.884938955307007,1.0070609732792946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13460.96875,0.0,1811.3685302734373,1895.4371337890625,0.0,2789.750244140625,0.9580872654914856,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733354210853576,0.3389806151390075,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471136569976807,0.5201057195663452,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867670059204,0.5113513469696045,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346772789955139,0.3951791524887085,0.3773311674594879,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688135713338852,0.778591513633728,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052298069000244,1.0,-2.849918842315674,1.3200057744979858,1.529913067817688,0.6721727848052979,0.9581606984138488,0.9581606984138488,0.0,164.98638916015625,173.0,78027.9609375,0.0,2117.2060546875,1.0,278.1499938964844,282.9559326171875,300.88409423828125,306.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354454636573792,1.0,0.0,0.0,3.880393505096436,3.8804197311401367,1.0047194791695802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13425.888671875,0.0,1805.847900390625,1895.4371337890625,0.0,2799.193359375,0.9570786356925964,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733354210853576,0.3389806151390075,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320236444473268,0.5471136569976807,0.5201057195663452,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867670059204,0.5113513469696045,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346772789955139,0.3951791524887085,0.3773311674594879,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688135713338852,0.778591513633728,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052298069000244,1.0,-2.849918842315674,1.3200057744979858,1.529913067817688,0.6721727848052979,0.9581606984138488,0.9581606984138488,0.0,164.98638916015625,173.0,78027.9609375,0.0,2117.2060546875,1.0,278.1499938964844,282.9559326171875,300.88409423828125,306.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354454636573792,1.0,0.0,0.0,3.880393505096436,3.8804197311401367,1.0047194791695802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13425.888671875,0.0,1805.847900390625,1895.4371337890625,0.0,2799.193359375,0.9570786356925964,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169208765029907,0.3729948401451111,0.3387884199619293,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271365404129028,0.5466326475143433,0.519777774810791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373825073242,0.3955171108245849,0.3777689933776855,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.168910726904869,0.7795776128768921,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.9079784154891968,1.0,-2.854010581970215,1.3217300176620483,1.532280445098877,0.6728441119194031,0.9563541412353516,0.9563541412353516,0.0,168.05621337890625,176.0,77926.90625,0.0,2138.986328125,1.0,278.1499938964844,282.9560241699219,300.8470764160156,305.9747619628906,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364568948745728,1.0,0.0,0.0,3.8752944469451904,3.875320672988892,1.0020806939792235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13388.580078125,0.0,1799.61279296875,1895.4371337890625,0.0,2808.63037109375,0.9559395909309388,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169208765029907,0.3729948401451111,0.3387884199619293,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271365404129028,0.5466326475143433,0.519777774810791,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316373825073242,0.3955171108245849,0.3777689933776855,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306904554367065,0.168910726904869,0.7795776128768921,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.9079784154891968,1.0,-2.854010581970215,1.3217300176620483,1.532280445098877,0.6728441119194031,0.9563541412353516,0.9563541412353516,0.0,168.05621337890625,176.0,77926.90625,0.0,2138.986328125,1.0,278.1499938964844,282.9560241699219,300.8470764160156,305.9747619628906,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364568948745728,1.0,0.0,0.0,3.8752944469451904,3.875320672988892,1.0020806939792235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13388.580078125,0.0,1799.61279296875,1895.4371337890625,0.0,2808.63037109375,0.9559395909309388,1.0,0.0,3.0,1.0,0.0
