time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152085542678833,0.3728200495243072,0.3386882245540619,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247394800186156,0.5463795065879822,0.5196019411087036,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050130248069764,0.5165726542472839,0.3624348640441894,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.830152690410614,0.3956780135631561,0.3779802024364471,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295703649520874,0.1689577996730804,0.7800636887550354,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033243179321,1.0,1.0,0.909352719783783,1.0,-2.8560147285461426,1.3225761651992798,1.5334384441375732,0.6731610298156738,0.955414056777954,0.955414056777954,0.0,169.5875244140625,176.0,77873.6796875,0.0,2149.811279296875,1.0,278.1499938964844,282.95611572265625,300.8282165527344,305.9520568847656,293.1499938964844,293.1499938964844,278.1499938964844,36139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369616866111755,1.0,0.0,0.0,3.872559547424317,3.8725857734680176,1.00066677077848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13369.2958984375,0.0,1796.2657470703125,1895.4371337890625,0.0,2813.341552734375,0.9553280472755432,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135049343109131,0.3726422786712646,0.3385853469371795,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223762154579164,0.546117901802063,0.5194180607795715,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041227698326112,0.5183051824569702,0.3636783361434936,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286890387535095,0.3958334326744079,0.3781862258911133,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.628467321395874,0.1690037995576858,0.7805449962615967,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628837943077087,1.0,1.0,0.9107456803321838,1.0,-2.857990503311157,1.3234095573425293,1.534580945968628,0.6734634637832642,0.9544528722763062,0.9544528722763062,0.0,171.11692810058594,179.0,77818.8046875,0.0,2160.59326171875,1.0,278.1499938964844,282.9562683105469,300.8091735839844,305.92901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374634981155396,1.0,0.0,0.0,3.86971116065979,3.869737386703491,9.991953220378491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13349.6484375,0.0,1792.7786865234375,1895.4371337890625,0.0,2818.02587890625,0.9546907544136048,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111971020698547,0.3723953366279602,0.3384407460689544,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192214012145996,0.5457476377487183,0.5191543102264404,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029586315155028,0.5206553339958191,0.3653649687767029,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267295956611633,0.3960355818271637,0.3784576058387756,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.626992404460907,0.1690646260976791,0.7811914682388306,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644781589508057,1.0,1.0,0.9126400351524352,1.0,-2.8606302738189697,1.3245244026184082,1.536105990409851,0.6738538146018982,0.953122615814209,0.953122615814209,0.0,173.19357299804688,179.0,77741.8515625,0.0,2175.18310546875,1.0,278.1499938964844,282.9565124511719,300.7830505371094,305.8972473144531,293.1499938964844,293.1499938964844,278.1499938964844,36153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381375670433044,1.0,0.0,0.0,3.865666389465332,3.865692377090454,9.971075769499294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13322.443359375,0.0,1787.8232421875,1895.4371337890625,0.0,2824.3193359375,0.9537851214408876,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101125955581665,0.3722772002220154,0.3383709192276001,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177619218826294,0.5455678105354309,0.5190249085426331,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024274349212646,0.5217582583427429,0.366156667470932,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258187770843506,0.3961271047592163,0.3785819411277771,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263074278831482,0.1690925359725952,0.7814925312995911,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.565224289894104,1.0,1.0,0.913531482219696,1.0,-2.861853837966919,1.3250415325164795,1.5368123054504397,0.6740298271179199,0.9524908661842346,0.9524908661842346,0.0,174.1698760986328,182.0,77704.875,0.0,2182.021484375,1.0,278.1499938964844,282.9566650390625,300.7707214355469,305.88214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36156.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384509086608887,1.0,0.0,0.0,3.863703489303589,3.86372971534729,9.960951956600184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.494140625,0.0,1785.4176025390625,1895.4371337890625,0.0,2827.245361328125,0.9533453583717346,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067194819450378,0.3719012439250946,0.3381468057632446,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913315773010254,0.5449868440628052,0.5186026692390442,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251964926719666,0.3686246275901794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230141401290894,0.3964011371135711,0.3789590895175934,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691774725914001,0.7824232578277588,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.916317343711853,1.0,-2.865614891052246,1.3266334533691406,1.5389814376831057,0.6745559573173523,0.9505152702331544,0.9505152702331544,0.0,177.219482421875,185.0,77587.6484375,0.0,2203.314208984375,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.8348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394203186035156,1.0,0.0,0.0,3.8574275970458975,3.8574538230896,9.928619419952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.8310546875,0.0,1777.726806640625,1895.4371337890625,0.0,2836.2998046875,0.9519380927085876,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067194819450378,0.3719012439250946,0.3381468057632446,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913315773010254,0.5449868440628052,0.5186026692390442,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251964926719666,0.3686246275901794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230141401290894,0.3964011371135711,0.3789590895175934,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691774725914001,0.7824232578277588,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.916317343711853,1.0,-2.865614891052246,1.3266334533691406,1.5389814376831057,0.6745559573173523,0.9505152702331544,0.9505152702331544,0.0,177.219482421875,185.0,77587.6484375,0.0,2203.314208984375,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.8348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394203186035156,1.0,0.0,0.0,3.8574275970458975,3.8574538230896,9.928619419952156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.8310546875,0.0,1777.726806640625,1895.4371337890625,0.0,2836.2998046875,0.9519380927085876,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033265471458435,0.3715154528617859,0.3379138708114624,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909064769744873,0.5443780422210693,0.5181542038917542,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.528621256351471,0.3710831105709076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202651739120483,0.3966573774814605,0.379319429397583,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349239349365,0.1692590415477752,0.7833390235900879,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190869331359864,1.0,-2.86928391456604,1.3281909227371216,1.5410929918289185,0.6750496029853821,0.9485575556755066,0.9485575556755066,0.0,180.26687622070312,188.0,77468.8984375,0.0,2224.491943359375,1.0,278.1499938964844,282.9578857421875,300.6936950683594,305.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403618335723877,1.0,0.0,0.0,3.850990533828736,3.851016759872437,9.89551040220249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.1533203125,0.0,1769.8406982421875,1895.4371337890625,0.0,2845.095947265625,0.9504932165145874,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033265471458435,0.3715154528617859,0.3379138708114624,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909064769744873,0.5443780422210693,0.5181542038917542,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.528621256351471,0.3710831105709076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202651739120483,0.3966573774814605,0.379319429397583,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349239349365,0.1692590415477752,0.7833390235900879,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190869331359864,1.0,-2.86928391456604,1.3281909227371216,1.5410929918289185,0.6750496029853821,0.9485575556755066,0.9485575556755066,0.0,180.26687622070312,188.0,77468.8984375,0.0,2224.491943359375,1.0,278.1499938964844,282.9578857421875,300.6936950683594,305.7874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403618335723877,1.0,0.0,0.0,3.850990533828736,3.851016759872437,9.89551040220249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.1533203125,0.0,1769.8406982421875,1895.4371337890625,0.0,2845.095947265625,0.9504932165145874,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999988794326782,0.3711196482181549,0.3376719355583191,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036687850952,0.54374098777771,0.51767897605896,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320317149162292,0.3735315501689911,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.817561686038971,0.3968954682350158,0.3796626329421997,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.169337198138237,0.784239649772644,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218565821647644,1.0,-2.872859477996826,1.3297103643417358,1.5431491136550903,0.6755141019821167,0.9466511011123656,0.9466511011123656,0.0,183.3116912841797,191.0,77350.3515625,0.0,2245.546875,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.7405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412670493125916,1.0,0.0,0.0,3.844489336013794,3.844515085220337,9.862126262305535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.9580078125,0.0,1761.8768310546875,1895.4371337890625,0.0,2853.555908203125,0.9490323662757874,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999988794326782,0.3711196482181549,0.3376719355583191,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036687850952,0.54374098777771,0.51767897605896,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320317149162292,0.3735315501689911,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.817561686038971,0.3968954682350158,0.3796626329421997,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.169337198138237,0.784239649772644,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218565821647644,1.0,-2.872859477996826,1.3297103643417358,1.5431491136550903,0.6755141019821167,0.9466511011123656,0.9466511011123656,0.0,183.3116912841797,191.0,77350.3515625,0.0,2245.546875,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.7405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412670493125916,1.0,0.0,0.0,3.844489336013794,3.844515085220337,9.862126262305535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.9580078125,0.0,1761.8768310546875,1895.4371337890625,0.0,2853.555908203125,0.9490323662757874,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983612418174744,0.3709183037281036,0.3375479578971863,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031151533126832,0.5434128046035767,0.5174322724342346,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970487713813782,0.5337314009666443,0.3747519254684448,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162237405776978,0.3970084190368652,0.3798284232616424,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191006898880005,0.1693751513957977,0.7846850156784058,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448101043701,1.0,1.0,0.923241376876831,1.0,-2.874614715576172,1.3304564952850342,1.5441582202911377,0.6757383346557617,0.9457238912582396,0.9457238912582396,0.0,184.8337860107422,191.0,77291.65625,0.0,2256.035888671875,1.0,278.1499938964844,282.95904541015625,300.6371459960937,305.7174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417028188705444,1.0,0.0,0.0,3.841247797012329,3.841273784637451,9.84550410976226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.1787109375,0.0,1757.907958984375,1895.4371337890625,0.0,2857.62890625,0.9483034610748292,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967391014099121,0.370714008808136,0.3374214470386505,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012404680252076,0.5430751442909241,0.517177164554596,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963305950164795,0.5354116559028625,0.3759612143039703,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148915767669678,0.3971164226531982,0.3799897730350494,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002259254456,0.1694118976593017,0.7851256728172302,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743694305419922,1.0,1.0,0.9246480464935304,1.0,-2.876332998275757,1.331183910369873,1.5451490879058838,0.6759520769119263,0.9448098540306092,0.9448098540306092,0.0,186.3564300537109,194.0,77233.375,0.0,2266.475341796875,1.0,278.1499938964844,282.95947265625,300.6187438964844,305.69451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421272039413452,1.0,0.0,0.0,3.838011980056762,3.8380379676818848,9.828922884480562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.6513671875,0.0,1753.9483642578125,1895.4371337890625,0.0,2861.59619140625,0.9475756287574768,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935361266136169,0.3702950775623321,0.337160050868988,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657298088074,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386819839477539,0.3783279955387115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122349977493286,0.3973170816898346,0.3802986443042755,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811284542083,0.7859911918640137,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982270240784,1.0,1.0,0.9274613857269288,1.0,-2.879626750946045,1.3325717449188232,1.5470550060272217,0.6763494610786438,0.9430058002471924,0.9430058002471924,0.0,189.4066162109375,197.0,77117.953125,0.0,2287.1650390625,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.6497802734375,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429358601570129,1.0,0.0,0.0,3.83156681060791,3.831592559814453,9.79593892225239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.3974609375,0.0,1746.07568359375,1895.4371337890625,0.0,2869.156982421875,0.9461255073547364,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935361266136169,0.3702950775623321,0.337160050868988,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975303173065186,0.5423657298088074,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386819839477539,0.3783279955387115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122349977493286,0.3973170816898346,0.3802986443042755,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811284542083,0.7859911918640137,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982270240784,1.0,1.0,0.9274613857269288,1.0,-2.879626750946045,1.3325717449188232,1.5470550060272217,0.6763494610786438,0.9430058002471924,0.9430058002471924,0.0,189.4066162109375,197.0,77117.953125,0.0,2287.1650390625,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.6497802734375,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429358601570129,1.0,0.0,0.0,3.83156681060791,3.831592559814453,9.79593892225239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.3974609375,0.0,1746.07568359375,1895.4371337890625,0.0,2869.156982421875,0.9461255073547364,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903897762298584,0.3698643147945404,0.3368887305259704,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938739895820618,0.541619062423706,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934443593025208,0.5418570637702942,0.3806299269199371,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809582531452179,0.3975004553794861,0.3805918097496032,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141070127487183,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302747249603271,1.0,-2.882744073867798,1.333876609802246,1.5488674640655518,0.676714301109314,0.9412513375282288,0.9412513375282288,0.0,192.46339416503903,200.0,77004.8359375,0.0,2307.62451171875,1.0,278.1499938964844,282.9613037109375,300.5486145019531,305.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436709642410278,1.0,0.0,0.0,3.8251819610595694,3.825207710266113,9.763318757904926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13073.38671875,0.0,1738.2940673828125,1895.4371337890625,0.0,2876.03173828125,0.9446884989738464,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903897762298584,0.3698643147945404,0.3368887305259704,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938739895820618,0.541619062423706,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934443593025208,0.5418570637702942,0.3806299269199371,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809582531452179,0.3975004553794861,0.3805918097496032,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141070127487183,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302747249603271,1.0,-2.882744073867798,1.333876609802246,1.5488674640655518,0.676714301109314,0.9412513375282288,0.9412513375282288,0.0,192.46339416503903,200.0,77004.8359375,0.0,2307.62451171875,1.0,278.1499938964844,282.9613037109375,300.5486145019531,305.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436709642410278,1.0,0.0,0.0,3.8251819610595694,3.825207710266113,9.763318757904926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13073.38671875,0.0,1738.2940673828125,1895.4371337890625,0.0,2876.03173828125,0.9446884989738464,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873091697692871,0.3694216907024383,0.3366063237190246,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902835845947266,0.5408391952514648,0.5154567360877991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449807643890381,0.3828864097595215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069320321083069,0.3976646363735199,0.3808665573596954,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026474237442,0.787652850151062,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809765458106995,1.0,1.0,0.9330585598945618,1.0,-2.885699987411499,1.3351068496704102,1.5505931377410889,0.6770598888397217,0.9396542310714722,0.9396542310714722,0.0,195.5166473388672,203.0,76898.1796875,0.0,2327.823974609375,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.5658874511719,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443553447723389,1.0,0.0,0.0,3.819056272506714,3.8190817832946777,9.732073067425515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.7666015625,0.0,1730.8187255859375,1895.4371337890625,0.0,2882.432861328125,0.943308174610138,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873091697692871,0.3694216907024383,0.3366063237190246,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902835845947266,0.5408391952514648,0.5154567360877991,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449807643890381,0.3828864097595215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069320321083069,0.3976646363735199,0.3808665573596954,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026474237442,0.787652850151062,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809765458106995,1.0,1.0,0.9330585598945618,1.0,-2.885699987411499,1.3351068496704102,1.5505931377410889,0.6770598888397217,0.9396542310714722,0.9396542310714722,0.0,195.5166473388672,203.0,76898.1796875,0.0,2327.823974609375,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.5658874511719,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443553447723389,1.0,0.0,0.0,3.819056272506714,3.8190817832946777,9.732073067425515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.7666015625,0.0,1730.8187255859375,1895.4371337890625,0.0,2882.432861328125,0.943308174610138,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985391616821,0.3689705729484558,0.3363159000873565,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906470537185669,0.5480835437774658,0.385123997926712,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.80428546667099,0.397813618183136,0.3811265528202057,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101077795028687,0.1696566492319107,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358423948287964,1.0,-2.88855528831482,1.3362892866134644,1.552266001701355,0.6774004101753235,0.9382328987121582,0.9382328987121582,0.0,198.56564331054688,206.0,76799.4921875,0.0,2347.865234375,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.52789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449587225914001,1.0,0.0,0.0,3.813314437866211,3.813339948654175,9.70283167589514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.77734375,0.0,1723.80126953125,1895.4371337890625,0.0,2888.077880859375,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985391616821,0.3689705729484558,0.3363159000873565,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867678046226501,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906470537185669,0.5480835437774658,0.385123997926712,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.80428546667099,0.397813618183136,0.3811265528202057,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101077795028687,0.1696566492319107,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358423948287964,1.0,-2.88855528831482,1.3362892866134644,1.552266001701355,0.6774004101753235,0.9382328987121582,0.9382328987121582,0.0,198.56564331054688,206.0,76799.4921875,0.0,2347.865234375,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.52789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449587225914001,1.0,0.0,0.0,3.813314437866211,3.813339948654175,9.70283167589514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.77734375,0.0,1723.80126953125,1895.4371337890625,0.0,2888.077880859375,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828195691108704,0.368742436170578,0.3361682593822479,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850386738777161,0.5396292805671692,0.5145053267478943,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899779915809631,0.549630343914032,0.386238694190979,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029785752296448,0.3978833854198456,0.3812519609928131,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091163754463196,0.1696826368570327,0.7888455986976624,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.584199070930481,1.0,1.0,0.937234342098236,1.0,-2.8899550437927246,1.3368672132492063,1.553087830543518,0.6775715947151184,0.9375993013381958,0.9375993013381958,0.0,200.0887451171875,206.0,76753.6015625,0.0,2357.844482421875,1.0,278.1499938964844,282.9639587402344,300.47247314453125,305.50994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452215194702148,1.0,0.0,0.0,3.810613632202149,3.810639142990112,9.689092621556483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.8701171875,0.0,1720.4918212890625,1895.4371337890625,0.0,2890.536376953125,0.9414010643959044,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813588380813599,0.3685123324394226,0.3360186517238617,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833292722702026,0.5392163991928101,0.5141785144805908,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.88932204246521,0.5511727929115295,0.3873501718044281,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016855716705322,0.3979490399360657,0.3813733756542206,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697078496217727,0.7892356514930725,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.585263192653656,1.0,1.0,0.9386491179466248,1.0,-2.8913333415985107,1.3374325037002563,1.5539008378982544,0.6777430176734924,0.9370415806770324,0.9370415806770324,0.0,201.60968017578125,209.0,76711.5078125,0.0,2367.783203125,1.0,278.1499938964844,282.9644775390625,300.459228515625,305.4931030273437,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454756736755371,1.0,0.0,0.0,3.808104753494263,3.8081302642822266,9.676338095232495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.095703125,0.0,1717.4075927734375,1895.4371337890625,0.0,2892.914794921875,0.9408325552940368,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791715264320374,0.3681598305702209,0.3357887268066406,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807675838470459,0.5385819673538208,0.5136751532554626,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883487582206726,0.5535130500793457,0.3890362381935119,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997456789016724,0.3980435132980346,0.3815527260303497,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.1697453409433365,0.7898242473602295,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868731737136841,1.0,1.0,0.9407995343208312,1.0,-2.8934011459350586,1.3382787704467771,1.5551223754882812,0.6780070662498474,0.9363025426864624,0.9363025426864624,0.0,203.9202117919922,209.0,76653.046875,0.0,2382.853271484375,1.0,278.1499938964844,282.9652709960937,300.4403686523437,305.4691162109375,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458067774772644,1.0,0.0,0.0,3.804586410522461,3.804611921310425,9.658466524342655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.8154296875,0.0,1713.06787109375,1895.4371337890625,0.0,2896.012939453125,0.9400336146354676,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784895300865173,0.368047297000885,0.3357149362564087,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799679279327393,0.5383783578872681,0.5135130286216736,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880472779273987,0.5542486906051636,0.3895663917064667,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991394400596619,0.3980706036090851,0.3816067278385162,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061886548995972,0.1697567403316497,0.7900078296661377,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.941478669643402,1.0,-2.894040584564209,1.3385391235351562,1.5555014610290527,0.678091287612915,0.9361157417297364,0.9361157417297364,0.0,204.64822387695312,212.0,76637.3515625,0.0,2387.584228515625,1.0,278.1499938964844,282.9654846191406,300.4350280761719,305.4623413085937,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459199070930481,1.0,0.0,0.0,3.803630352020264,3.803655862808228,9.65361323324032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.5322265625,0.0,1711.8826904296875,1895.4371337890625,0.0,2897.071533203125,0.939815878868103,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756883502006531,0.3675770461559295,0.3354063034057617,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766824007034302,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573142170906067,0.3917750716209411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966458201408386,0.3981810808181762,0.3818292915821075,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042740941047668,0.1698041409254074,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894785523414612,1.0,1.0,0.9443082213401794,1.0,-2.896694660186768,1.3396201133728027,1.5570745468139648,0.678450345993042,0.9354655742645264,0.9354655742645264,0.0,207.683837890625,215.0,76577.78125,0.0,2407.311279296875,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4356384277344,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462578058242798,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.19921875,0.0,1707.259765625,1895.4371337890625,0.0,2900.23388671875,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756883502006531,0.3675770461559295,0.3354063034057617,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766824007034302,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573142170906067,0.3917750716209411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966458201408386,0.3981810808181762,0.3818292915821075,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042740941047668,0.1698041409254074,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894785523414612,1.0,1.0,0.9443082213401794,1.0,-2.896694660186768,1.3396201133728027,1.5570745468139648,0.678450345993042,0.9354655742645264,0.9354655742645264,0.0,207.683837890625,215.0,76577.78125,0.0,2407.311279296875,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4356384277344,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462578058242798,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.19921875,0.0,1707.259765625,1895.4371337890625,0.0,2900.23388671875,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729542851448059,0.3671016097068786,0.3350927531719208,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375813484192,0.560366690158844,0.393974632024765,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942033410072327,0.3982796669006347,0.382040411233902,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.169850155711174,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632843971252,1.0,1.0,0.9471459984779358,1.0,-2.8992936611175537,1.340673804283142,1.5586198568344116,0.6788191199302673,0.9351247549057008,0.9351247549057008,0.0,210.7158203125,218.0,76536.078125,0.0,2426.956298828125,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465131521224976,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621041954233078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.9912109375,0.0,1703.808837890625,1895.4371337890625,0.0,2902.623779296875,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729542851448059,0.3671016097068786,0.3350927531719208,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713792800903,0.5366621613502502,0.5121425986289978,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375813484192,0.560366690158844,0.393974632024765,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942033410072327,0.3982796669006347,0.382040411233902,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.169850155711174,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915632843971252,1.0,1.0,0.9471459984779358,1.0,-2.8992936611175537,1.340673804283142,1.5586198568344116,0.6788191199302673,0.9351247549057008,0.9351247549057008,0.0,210.7158203125,218.0,76536.078125,0.0,2426.956298828125,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465131521224976,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621041954233078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.9912109375,0.0,1703.808837890625,1895.4371337890625,0.0,2902.623779296875,0.938343346118927,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702859044075012,0.3666215538978576,0.3347747921943664,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703338503837585,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.5634050369262695,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.791810929775238,0.3983670175075531,0.3822405934333801,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950380086898,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.9499838352203368,1.0,-2.901841640472412,1.341702580451965,1.5601389408111572,0.6791988611221313,0.9351386427879332,0.9351386427879332,0.0,213.7443084716797,221.0,76515.234375,0.0,2446.52490234375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466934561729431,1.0,0.0,0.0,3.795630693435669,3.795656204223633,9.613049769541249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.66015625,0.0,1701.7017822265625,1895.4371337890625,0.0,2904.31103515625,0.937971293926239,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702859044075012,0.3666215538978576,0.3347747921943664,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703338503837585,0.5357851982116699,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.5634050369262695,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.791810929775238,0.3983670175075531,0.3822405934333801,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950380086898,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936334729194641,1.0,1.0,0.9499838352203368,1.0,-2.901841640472412,1.341702580451965,1.5601389408111572,0.6791988611221313,0.9351386427879332,0.9351386427879332,0.0,213.7443084716797,221.0,76515.234375,0.0,2446.52490234375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466934561729431,1.0,0.0,0.0,3.795630693435669,3.795656204223633,9.613049769541249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.66015625,0.0,1701.7017822265625,1895.4371337890625,0.0,2904.31103515625,0.937971293926239,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689753770828247,0.366380363702774,0.3346147239208221,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687917590141296,0.5353436470031738,0.5110840201377869,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839412927627563,0.5649205446243286,0.3972564339637756,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906330227851868,0.3984076976776123,0.3823377788066864,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172556400299,0.7926554083824158,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946642756462097,1.0,1.0,0.9514027237892152,1.0,-2.903101921081543,1.34221088886261,1.5608911514282229,0.6793925166130066,0.9352637529373168,0.9352637529373168,0.0,215.2584991455078,221.0,76511.640625,0.0,2456.297119140625,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.3919677734375,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467259407043457,1.0,0.0,0.0,3.795207977294922,3.795233249664306,9.610907909518571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.90234375,0.0,1701.078125,1895.4371337890625,0.0,2904.615234375,0.9378668665885924,1.0,0.0,3.0,1.0,0.0
