time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676809430122375,0.3661383390426636,0.334453821182251,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672677874565125,0.5348995923995972,0.5107266306877136,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953142166138,0.5664318203926086,0.3983457684516907,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.789467453956604,0.3984457850456238,0.3824324309825897,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987069606781006,0.1699392646551132,0.7930287718772888,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956916809082031,1.0,1.0,0.95282244682312,1.0,-2.904350996017456,1.3427135944366455,1.5616375207901,0.6795891523361206,0.9355022311210632,0.9355022311210632,0.0,216.7716827392578,224.0,76514.6171875,0.0,2466.0517578125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3876342773437,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467465043067932,1.0,0.0,0.0,3.79514217376709,3.7951676845550537,9.610575943952426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.9814453125,0.0,1700.873779296875,1895.4371337890625,0.0,2904.8076171875,0.937842071056366,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651386260986328,0.3656525611877441,0.3341302871704101,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642725348472595,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694463849067688,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871724367141724,0.3985164165496826,0.3826162815093994,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830144643783,0.7937740087509155,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556618332862854,1.0,-2.906825065612793,1.3437079191207886,1.5631170272827148,0.6799903512001038,0.936263144016266,0.936263144016266,0.0,219.7972869873047,227.0,76537.2109375,0.0,2485.53759765625,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.3835144042969,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466858863830566,1.0,0.0,0.0,3.7959275245666495,3.795952796936035,9.614552709535928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.7861328125,0.0,1701.5443115234375,1895.4371337890625,0.0,2904.240478515625,0.937996745109558,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651386260986328,0.3656525611877441,0.3341302871704101,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642725348472595,0.5340062975883484,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694463849067688,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871724367141724,0.3985164165496826,0.3826162815093994,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699830144643783,0.7937740087509155,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556618332862854,1.0,-2.906825065612793,1.3437079191207886,1.5631170272827148,0.6799903512001038,0.936263144016266,0.936263144016266,0.0,219.7972869873047,227.0,76537.2109375,0.0,2485.53759765625,1.0,278.1499938964844,282.9690246582031,300.3715515136719,305.3835144042969,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466858863830566,1.0,0.0,0.0,3.7959275245666495,3.795952796936035,9.614552709535928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.7861328125,0.0,1701.5443115234375,1895.4371337890625,0.0,2904.240478515625,0.937996745109558,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626578211784363,0.3651647269725799,0.3338046967983246,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724473595619202,0.4026818871498108,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849252820014954,0.398579329252243,0.3827926218509674,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.170026421546936,0.7945172190666199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729301452637,1.0,1.0,0.9585012197494508,1.0,-2.9092659950256348,1.3446872234344482,1.5645787715911863,0.680402398109436,0.9374502897262572,0.9374502897262572,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.984375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.3863830566406,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846518874168396,1.0,0.0,0.0,3.798143148422241,3.798168659210205,9.625780421629315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.73046875,0.0,1703.9107666015625,1895.4371337890625,0.0,2902.67724609375,0.9384713768959044,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626578211784363,0.3651647269725799,0.3338046967983246,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724473595619202,0.4026818871498108,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849252820014954,0.398579329252243,0.3827926218509674,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.170026421546936,0.7945172190666199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729301452637,1.0,1.0,0.9585012197494508,1.0,-2.9092659950256348,1.3446872234344482,1.5645787715911863,0.680402398109436,0.9374502897262572,0.9374502897262572,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.984375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.3863830566406,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846518874168396,1.0,0.0,0.0,3.798143148422241,3.798168659210205,9.625780421629315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.73046875,0.0,1703.9107666015625,1895.4371337890625,0.0,2902.67724609375,0.9384713768959044,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.760235607624054,0.3646745681762695,0.333477109670639,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009921073914,0.5085481405258179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880306601524353,0.5754339694976807,0.4048353135585785,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827238440513611,0.3986348211765289,0.3829619586467743,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613677263259888,1.0,-2.9116744995117188,1.3456512689590454,1.5660231113433838,0.6808160543441772,0.9388777017593384,0.9388777017593384,0.0,225.843505859375,233.0,76652.5078125,0.0,2524.398681640625,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463414311408997,1.0,0.0,0.0,3.8015456199646,3.801571130752564,9.643034672990325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.9560546875,0.0,1707.7408447265625,1895.4371337890625,0.0,2901.0166015625,0.9392147064208984,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.760235607624054,0.3646745681762695,0.333477109670639,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009921073914,0.5085481405258179,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880306601524353,0.5754339694976807,0.4048353135585785,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827238440513611,0.3986348211765289,0.3829619586467743,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017969846725464,1.0,1.0,0.9613677263259888,1.0,-2.9116744995117188,1.3456512689590454,1.5660231113433838,0.6808160543441772,0.9388777017593384,0.9388777017593384,0.0,225.843505859375,233.0,76652.5078125,0.0,2524.398681640625,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463414311408997,1.0,0.0,0.0,3.8015456199646,3.801571130752564,9.643034672990325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.9560546875,0.0,1707.7408447265625,1895.4371337890625,0.0,2901.0166015625,0.9392147064208984,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694224357605,0.3641802072525024,0.3331459462642669,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932210922241,0.5312877297401428,0.5078088641166687,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783981084823608,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805654406547546,0.3986797034740448,0.3831214606761932,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.9642342329025269,1.0,-2.9140329360961914,1.346595048904419,1.5674378871917725,0.6812208294868469,0.9403184652328492,0.9403184652328492,0.0,228.8636169433593,236.0,76730.0,0.0,2543.738037109375,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4069519042969,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462522625923157,1.0,0.0,0.0,3.805729627609253,3.805755138397217,9.6642725111451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.04296875,0.0,1712.61767578125,1895.4371337890625,0.0,2900.181640625,0.9401417970657348,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694224357605,0.3641802072525024,0.3331459462642669,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932210922241,0.5312877297401428,0.5078088641166687,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783981084823608,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805654406547546,0.3986797034740448,0.3831214606761932,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762948036194,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.9642342329025269,1.0,-2.9140329360961914,1.346595048904419,1.5674378871917725,0.6812208294868469,0.9403184652328492,0.9403184652328492,0.0,228.8636169433593,236.0,76730.0,0.0,2543.738037109375,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4069519042969,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462522625923157,1.0,0.0,0.0,3.805729627609253,3.805755138397217,9.6642725111451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.04296875,0.0,1712.61767578125,1895.4371337890625,0.0,2900.181640625,0.9401417970657348,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.756705641746521,0.3639322817325592,0.3329797685146332,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543182015419006,0.5308298468589783,0.507438063621521,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788631558418274,0.5798768401145935,0.4080402255058288,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.779501736164093,0.3987003266811371,0.3831995725631714,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307743787765,0.7963584065437317,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102378845215,1.0,1.0,0.965667486190796,1.0,-2.915203094482422,1.3470641374588013,1.5681389570236206,0.6814223527908325,0.941039502620697,0.941039502620697,0.0,230.37538146972656,236.0,76770.2421875,0.0,2553.41162109375,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.4134521484375,293.1499938964844,293.1499938964844,278.1499938964844,35888.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461902737617493,1.0,0.0,0.0,3.807928562164306,3.807954072952272,9.675443379819626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.4970703125,0.0,1715.20556640625,1895.4371337890625,0.0,2899.6015625,0.9406306743621826,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555553913116455,0.3636836111545563,0.3328128755092621,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529587984085083,0.5303706526756287,0.507066011428833,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954977989197,0.5813503861427307,0.4091034233570099,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784487009048462,0.3987188041210174,0.3832755982875824,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589981198310852,0.170150801539421,0.7967231273651123,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098077774048,1.0,1.0,0.967095911502838,1.0,-2.916363000869751,1.3475295305252075,1.5688334703445437,0.6816225647926331,0.9417840838432312,0.9417840838432312,0.0,231.886474609375,239.0,76812.5859375,0.0,2563.070068359375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.4204406738281,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461331725120544,1.0,0.0,0.0,3.810235977172852,3.810261487960816,9.687172450867363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.51171875,0.0,1717.9349365234375,1895.4371337890625,0.0,2899.067138671875,0.9411450624465942,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536528706550598,0.3632642030715942,0.3325309455394745,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507091999053955,0.529596745967865,0.5064383745193481,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242136955261,0.5838149189949036,0.4108818471431732,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767032980918884,0.3987450003623962,0.3833987116813659,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.170183852314949,0.7973330616950989,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.607482373714447,1.0,1.0,0.9694957137107848,1.0,-2.9182889461517334,1.3483026027679443,1.5699862241744995,0.6819551587104797,0.9430795907974244,0.9430795907974244,0.0,234.4237518310547,239.0,76887.6953125,0.0,2579.262939453125,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4333190917969,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460440635681152,1.0,0.0,0.0,3.8143484592437744,3.814374208450317,9.708095376481651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4658203125,0.0,1722.826904296875,1895.4371337890625,0.0,2898.2333984375,0.9420640468597412,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532944083213806,0.3631841540336609,0.3324771225452423,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502852916717529,0.5294490456581116,0.5063185691833496,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791955947876,0.5842831134796143,0.4112197458744049,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763740420341492,0.3987495005130768,0.3834217190742492,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883110761642456,0.1701900959014892,0.7974490523338318,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078002452850342,1.0,1.0,0.9699528217315674,1.0,-2.91865348815918,1.3484491109848022,1.5702043771743774,0.6820181608200073,0.9433296322822572,0.9433296322822572,0.0,234.90724182128903,242.0,76902.3359375,0.0,2582.34619140625,1.0,278.1499938964844,282.9677124023437,300.40338134765625,305.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460242748260498,1.0,0.0,0.0,3.815152168273926,3.8151776790618896,9.712185828902875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.982421875,0.0,1723.785888671875,1895.4371337890625,0.0,2898.04833984375,0.942243754863739,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510833740234375,0.3626829087734222,0.3321397602558136,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693630218506,0.5285249948501587,0.5055686831474304,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872020125389099,0.4133264124393463,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743401527404785,0.3987744152545929,0.3835624158382416,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725931167603,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.9728097319602966,1.0,-2.92091703414917,1.349359393119812,1.5715575218200684,0.6824108362197876,0.944939374923706,0.944939374923706,0.0,237.9292907714844,230.0,76996.796875,0.0,2601.60888671875,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458869457244873,1.0,0.0,0.0,3.8203296661376953,3.820355176925659,9.738564585859422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.798828125,0.0,1729.97998046875,1895.4371337890625,0.0,2896.76318359375,0.9434023499488832,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510833740234375,0.3626829087734222,0.3321397602558136,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693630218506,0.5285249948501587,0.5055686831474304,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872020125389099,0.4133264124393463,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743401527404785,0.3987744152545929,0.3835624158382416,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725931167603,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.9728097319602966,1.0,-2.92091703414917,1.349359393119812,1.5715575218200684,0.6824108362197876,0.944939374923706,0.944939374923706,0.0,237.9292907714844,230.0,76996.796875,0.0,2601.60888671875,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458869457244873,1.0,0.0,0.0,3.8203296661376953,3.820355176925659,9.738564585859422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.798828125,0.0,1729.97998046875,1895.4371337890625,0.0,2896.76318359375,0.9434023499488832,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531546354293823,0.3622044026851654,0.3315649628639221,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283790588379,0.5276117920875549,0.5045616626739502,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356855392456,0.5901257395744324,0.4152381718158722,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769627571105957,0.398809552192688,0.3834445774555206,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756767749786376,1.0,-2.9206063747406006,1.3490108251571655,1.571595549583435,0.6821589469909668,0.9448144435882568,0.9448144435882568,0.0,234.20367431640625,218.0,77041.3984375,0.0,2582.46923828125,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.4679260253906,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456754684448242,1.0,0.0,0.0,3.823776483535767,3.8238022327423096,9.75614625531307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.3701171875,0.0,1734.578125,1895.4371337890625,0.0,2894.7841796875,0.944197952747345,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531546354293823,0.3622044026851654,0.3315649628639221,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283790588379,0.5276117920875549,0.5045616626739502,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356855392456,0.5901257395744324,0.4152381718158722,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769627571105957,0.398809552192688,0.3834445774555206,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072762608528137,1.0,1.0,0.9756767749786376,1.0,-2.9206063747406006,1.3490108251571655,1.571595549583435,0.6821589469909668,0.9448144435882568,0.9448144435882568,0.0,234.20367431640625,218.0,77041.3984375,0.0,2582.46923828125,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.4679260253906,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456754684448242,1.0,0.0,0.0,3.823776483535767,3.8238022327423096,9.75614625531307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.3701171875,0.0,1734.578125,1895.4371337890625,0.0,2894.7841796875,0.944197952747345,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116225242615,0.3617911338806152,0.3309009969234466,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172183990479,0.5267432928085327,0.5034415125846863,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930841565132141,0.4170594215393066,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780344963074,0.3988881111145019,0.3832126557826996,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785438179969788,1.0,-2.919247627258301,1.3481615781784058,1.5710859298706057,0.6816062927246094,0.9441778063774108,0.9441778063774108,0.0,226.66954040527344,206.0,77055.84375,0.0,2542.433349609375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453338742256165,1.0,0.0,0.0,3.824563980102539,3.824589490890503,9.760163948158151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.0615234375,0.0,1735.9873046875,1895.4371337890625,0.0,2891.587646484375,0.9444167017936708,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116225242615,0.3617911338806152,0.3309009969234466,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172183990479,0.5267432928085327,0.5034415125846863,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930841565132141,0.4170594215393066,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780344963074,0.3988881111145019,0.3832126557826996,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785438179969788,1.0,-2.919247627258301,1.3481615781784058,1.5710859298706057,0.6816062927246094,0.9441778063774108,0.9441778063774108,0.0,226.66954040527344,206.0,77055.84375,0.0,2542.433349609375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453338742256165,1.0,0.0,0.0,3.824563980102539,3.824589490890503,9.760163948158151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.0615234375,0.0,1735.9873046875,1895.4371337890625,0.0,2891.587646484375,0.9444167017936708,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610310316085815,0.3616097867488861,0.3305608332157135,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586920499801636,0.526328980922699,0.5028669834136963,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156034469604,0.5945783257484436,0.4179560840129852,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860161662101746,0.3989460170269012,0.3830812573432922,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.170491874217987,0.7962563633918762,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999331474304199,1.0,1.0,0.9799773693084716,1.0,-2.918458938598633,1.347685694694519,1.5707732439041138,0.6813008189201355,0.9439626932144164,0.9439626932144164,0.0,222.06362915039065,206.0,77060.4609375,0.0,2518.0537109375,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.48809814453125,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451273441314697,1.0,0.0,0.0,3.824540853500366,3.824566602706909,9.760046850715298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.6298828125,0.0,1736.0780029296875,1895.4371337890625,0.0,2889.655517578125,0.944423496723175,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645305395126343,0.3614411056041717,0.3302207589149475,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625925779342651,0.525926411151886,0.5022909641265869,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.5960792899131775,0.4188486933708191,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899421453475952,0.399013489484787,0.3829468488693237,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641946792603,0.1705920994281768,0.7957556843757629,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969703793525696,1.0,1.0,0.9813620448112488,1.0,-2.917667388916016,1.347212314605713,1.5704549551010132,0.680997908115387,0.9438296556472778,0.9438296556472778,0.0,217.1409149169922,194.0,77065.4140625,0.0,2492.105224609375,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4951171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449070453643799,1.0,0.0,0.0,3.824449777603149,3.824475526809693,9.759581871549017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.39453125,0.0,1736.034423828125,1895.4371337890625,0.0,2887.594482421875,0.9444104433059692,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726258039474487,0.3611380159854889,0.329547107219696,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871624231338501,0.5251545906066895,0.5011436939239502,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990983247756958,0.420626550912857,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758683204651,0.399174690246582,0.3826765418052673,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.9841315150260924,1.0,-2.916156768798828,1.346304416656494,1.569852352142334,0.6804138422012329,0.9438212513923644,0.9438212513923644,0.0,206.5987548828125,182.0,77079.765625,0.0,2436.91796875,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.51007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844446063041687,1.0,0.0,0.0,3.824388027191162,3.824413776397705,9.759266959008528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.1416015625,0.0,1735.9765625,1895.4371337890625,0.0,2883.28173828125,0.9444007277488708,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726258039474487,0.3611380159854889,0.329547107219696,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871624231338501,0.5251545906066895,0.5011436939239502,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990983247756958,0.420626550912857,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988758683204651,0.399174690246582,0.3826765418052673,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.9841315150260924,1.0,-2.916156768798828,1.346304416656494,1.569852352142334,0.6804138422012329,0.9438212513923644,0.9438212513923644,0.0,206.5987548828125,182.0,77079.765625,0.0,2436.91796875,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.51007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844446063041687,1.0,0.0,0.0,3.824388027191162,3.824413776397705,9.759266959008528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.1416015625,0.0,1735.9765625,1895.4371337890625,0.0,2883.28173828125,0.9444007277488708,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985317230225,0.3608696162700653,0.328885555267334,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091221809387,0.5244158506393433,0.5000075101852417,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540106773376,0.6021307110786438,0.4223986566066742,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512752532959,0.3993619978427887,0.3824104368686676,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839087963104248,1.0,1.0,0.9869009256362916,1.0,-2.914792537689209,1.3454713821411133,1.5693212747573853,0.6798722147941589,0.944088339805603,0.944088339805603,0.0,195.4983673095703,170.0,77102.1328125,0.0,2379.2724609375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5263366699219,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439792990684509,1.0,0.0,0.0,3.824748992919922,3.824774742126465,9.761108685779618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.8310546875,0.0,1736.345947265625,1895.4371337890625,0.0,2878.91552734375,0.9444777369499208,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985317230225,0.3608696162700653,0.328885555267334,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091221809387,0.5244158506393433,0.5000075101852417,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540106773376,0.6021307110786438,0.4223986566066742,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512752532959,0.3993619978427887,0.3824104368686676,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839087963104248,1.0,1.0,0.9869009256362916,1.0,-2.914792537689209,1.3454713821411133,1.5693212747573853,0.6798722147941589,0.944088339805603,0.944088339805603,0.0,195.4983673095703,170.0,77102.1328125,0.0,2379.2724609375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5263366699219,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439792990684509,1.0,0.0,0.0,3.824748992919922,3.824774742126465,9.761108685779618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.8310546875,0.0,1736.345947265625,1895.4371337890625,0.0,2878.91552734375,0.9444777369499208,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930081486701965,0.3606308996677398,0.3282387256622314,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237048268318176,0.4988848268985748,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.6051681041717529,0.4241649806499481,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199555277824402,0.3995703756809234,0.3821514844894409,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440452337265,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460201263428,1.0,1.0,0.9896253347396852,1.0,-2.913604736328125,1.3447301387786863,1.568874478340149,0.6793841123580933,0.9445607662200928,0.9445607662200928,0.0,184.04042053222656,158.0,77133.4296875,0.0,2320.21337890625,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5438842773437,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435251712799072,1.0,0.0,0.0,3.825676679611206,3.825702428817749,9.7658448794391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.560546875,0.0,1737.374755859375,1895.4371337890625,0.0,2874.668212890625,0.9446789622306824,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930081486701965,0.3606308996677398,0.3282387256622314,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237048268318176,0.4988848268985748,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.6051681041717529,0.4241649806499481,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199555277824402,0.3995703756809234,0.3821514844894409,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440452337265,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460201263428,1.0,1.0,0.9896253347396852,1.0,-2.913604736328125,1.3447301387786863,1.568874478340149,0.6793841123580933,0.9445607662200928,0.9445607662200928,0.0,184.04042053222656,158.0,77133.4296875,0.0,2320.21337890625,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5438842773437,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435251712799072,1.0,0.0,0.0,3.825676679611206,3.825702428817749,9.7658448794391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.560546875,0.0,1737.374755859375,1895.4371337890625,0.0,2874.668212890625,0.9446789622306824,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053758144378662,0.360413521528244,0.3276055455207824,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908500909805298,0.5230145454406738,0.4977756142616272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649377822876,0.6082037687301636,0.4259257912635803,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318879008293152,0.3997940421104431,0.3819007873535156,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918515205383,0.7926132082939148,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.569830060005188,1.0,1.0,0.9923496842384338,1.0,-2.9125704765319824,1.344067096710205,1.5685032606124878,0.6789409518241882,0.9451571702957152,0.9451571702957152,0.0,172.41412353515625,146.0,77171.84375,0.0,2260.637939453125,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5623474121094,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430819511413574,1.0,0.0,0.0,3.827075242996216,3.827100992202759,9.772985549716395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.8720703125,0.0,1738.9786376953125,1895.4371337890625,0.0,2870.52294921875,0.944985806941986,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053758144378662,0.360413521528244,0.3276055455207824,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908500909805298,0.5230145454406738,0.4977756142616272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649377822876,0.6082037687301636,0.4259257912635803,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318879008293152,0.3997940421104431,0.3819007873535156,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.632009744644165,0.1717918515205383,0.7926132082939148,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.569830060005188,1.0,1.0,0.9923496842384338,1.0,-2.9125704765319824,1.344067096710205,1.5685032606124878,0.6789409518241882,0.9451571702957152,0.9451571702957152,0.0,172.41412353515625,146.0,77171.84375,0.0,2260.637939453125,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5623474121094,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430819511413574,1.0,0.0,0.0,3.827075242996216,3.827100992202759,9.772985549716395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.8720703125,0.0,1738.9786376953125,1895.4371337890625,0.0,2870.52294921875,0.944985806941986,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119890093803406,0.3603120148181915,0.3272938430309295,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168673157691956,0.5226773619651794,0.4972266852855682,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969354808330536,0.6097195148468018,0.4268035292625427,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.838466227054596,0.3999118506908417,0.3817791938781738,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416283607483,0.1719771921634674,0.7923356890678406,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662261843681335,1.0,1.0,0.9937118291854858,1.0,-2.9121131896972656,1.3437659740447998,1.5683473348617554,0.6787368059158325,0.945496141910553,0.945496141910553,0.0,166.5548858642578,146.0,77193.6171875,0.0,2230.7392578125,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.5718994140625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428664803504944,1.0,0.0,0.0,3.8279409408569336,3.827966690063477,9.777407967703766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.591796875,0.0,1739.986572265625,1895.4371337890625,0.0,2868.50830078125,0.9451769590377808,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187465667724609,0.3602131009101867,0.3269844353199005,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260825514793396,0.5223431587219238,0.4966804385185241,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782379865646362,0.6112342476844788,0.4276806116104126,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455533981323242,0.4000318944454193,0.3816595673561096,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424800157546997,0.1721660792827606,0.7920739650726318,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626024007797241,0.999883234500885,0.999883234500885,0.9949694871902466,1.0,-2.911677837371826,1.3434772491455078,1.568200707435608,0.6785405278205872,0.9458510875701904,0.9458510875701904,0.0,160.69244384765625,134.0,77216.3828125,0.0,2200.875244140625,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5815734863281,293.1499938964844,293.1499938964844,278.1499938964844,35955.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426519632339478,1.0,0.0,0.0,3.828870296478272,3.8288960456848153,9.78215553004702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.5341796875,0.0,1741.07373046875,1895.4371337890625,0.0,2866.50244140625,0.9453824758529664,1.0,0.0,3.0,1.0,0.0
