time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320025205612183,0.3600397408008575,0.3264270722866058,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.944570541381836,0.5217372179031372,0.4956883788108825,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939562082290648,0.6142475605010986,0.4294211566448211,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601257801055908,0.4002580940723419,0.3814490437507629,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537405252456665,0.1725282371044159,0.7916778326034546,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557731986045837,0.9996684193611144,0.9996684193611144,0.9972835183143616,1.0,-2.9096810817718506,1.3423625230789185,1.567318558692932,0.6778782606124878,0.9457082748413086,0.9457082748413086,0.0,149.9380645751953,134.0,77232.5546875,0.0,2145.17138671875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5980834960937,293.1499938964844,293.1499938964844,278.1499938964844,35971.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422260284423828,1.0,0.0,0.0,3.829509019851685,3.829534769058228,9.785419479158008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.1455078125,0.0,1741.9757080078125,1895.4371337890625,0.0,2862.519775390625,0.9455326795578004,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332289457321167,0.3600248694419861,0.3263790607452392,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462417960166932,0.5216847062110901,0.4956026077270508,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952662587165833,0.6145180463790894,0.4295773506164551,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614979982376099,0.4002778530120849,0.3814311325550079,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6548058986663818,0.1725601255893707,0.7916465401649475,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551733374595642,0.9996497631072998,0.9996497631072998,0.9974847435951232,1.0,-2.909461498260498,1.342243194580078,1.56721830368042,0.6778091192245483,0.9456654191017152,0.9456654191017152,0.0,149.00753784179688,122.0,77232.9609375,0.0,2140.3154296875,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.5994567871094,293.1499938964844,293.1499938964844,278.1499938964844,35973.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421875238418579,1.0,0.0,0.0,3.829521894454956,3.829547643661499,9.785485417523887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.78515625,0.0,1742.0098876953125,1895.4371337890625,0.0,2862.15966796875,0.9455366134643556,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463954329490662,0.3597763478755951,0.3258360922336578,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9631766676902772,0.5209599733352661,0.4945893585681915,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192135214805603,0.416163682937622,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763384819030762,0.4004619717597961,0.3812678754329681,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664391160011292,0.1729153096675872,0.7915846109390259,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.546851634979248,0.9994162321090698,0.9994162321090698,1.0,1.0,-2.8929994106292725,1.334019422531128,1.5589799880981443,0.6735489964485168,0.935550570487976,0.935550570487976,0.0,139.2019500732422,125.0,76955.0390625,0.0,2062.74365234375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6050109863281,293.1499938964844,293.1499938964844,278.1499938964844,36341.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415175080299377,1.0,0.0,0.0,3.8209502696990967,3.82097601890564,9.741729627421591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.05078125,0.0,1734.482421875,1895.4371337890625,0.0,2855.896728515625,0.9437295794487,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463954329490662,0.3597763478755951,0.3258360922336578,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9631766676902772,0.5209599733352661,0.4945893585681915,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192135214805603,0.416163682937622,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763384819030762,0.4004619717597961,0.3812678754329681,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664391160011292,0.1729153096675872,0.7915846109390259,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.546851634979248,0.9994162321090698,0.9994162321090698,1.0,1.0,-2.8929994106292725,1.334019422531128,1.5589799880981443,0.6735489964485168,0.935550570487976,0.935550570487976,0.0,139.2019500732422,125.0,76955.0390625,0.0,2062.74365234375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6050109863281,293.1499938964844,293.1499938964844,278.1499938964844,36341.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415175080299377,1.0,0.0,0.0,3.8209502696990967,3.82097601890564,9.741729627421591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.05078125,0.0,1734.482421875,1895.4371337890625,0.0,2855.896728515625,0.9437295794487,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531240224838257,0.3595557510852813,0.3254575133323669,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708932042121888,0.5202236771583557,0.4937182366847992,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266143321990967,0.4055805504322052,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840360045433044,0.4006253480911255,0.381245493888855,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727371215820312,0.1733070015907287,0.7924494743347168,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425164103507996,0.9968851804733276,0.9968851804733276,1.0,1.0,-2.87967848777771,1.3274636268615725,1.552214741706848,0.6697418689727783,0.928842306137085,0.928842306137085,0.0,134.42584228515625,128.0,76643.3828125,0.0,2017.2340087890625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.59307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400956988334656,1.0,0.0,0.0,3.797898054122925,3.7979235649108887,9.624537824493018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.2041015625,0.0,1708.1844482421875,1895.4371337890625,0.0,2842.609619140625,0.9388175010681152,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531240224838257,0.3595557510852813,0.3254575133323669,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708932042121888,0.5202236771583557,0.4937182366847992,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266143321990967,0.4055805504322052,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840360045433044,0.4006253480911255,0.381245493888855,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727371215820312,0.1733070015907287,0.7924494743347168,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425164103507996,0.9968851804733276,0.9968851804733276,1.0,1.0,-2.87967848777771,1.3274636268615725,1.552214741706848,0.6697418689727783,0.928842306137085,0.928842306137085,0.0,134.42584228515625,128.0,76643.3828125,0.0,2017.2340087890625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.59307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400956988334656,1.0,0.0,0.0,3.797898054122925,3.7979235649108887,9.624537824493018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.2041015625,0.0,1708.1844482421875,1895.4371337890625,0.0,2842.609619140625,0.9388175010681152,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563042879104614,0.3594144582748413,0.3252488374710083,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741874933242798,0.5195651054382324,0.4930117726325989,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337701082229614,0.4007154405117035,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877853751182556,0.4008382558822632,0.381361722946167,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760977506637573,0.1737603843212127,0.794072151184082,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406886339187622,0.9943541288375854,0.9943541288375854,1.0,1.0,-2.874814987182617,1.3250020742416382,1.5498127937316897,0.6682842373847961,0.9302884936332704,0.9302884936332704,0.0,132.3163299560547,131.0,76569.171875,0.0,1998.899169921875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.6011657714844,293.1499938964844,293.1499938964844,278.1499938964844,36270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389068841934204,1.0,0.0,0.0,3.787637233734131,3.787662744522095,9.572602266416652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.5498046875,0.0,1693.8583984375,1895.4371337890625,0.0,2831.50390625,0.9363576769828796,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563042879104614,0.3594144582748413,0.3252488374710083,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741874933242798,0.5195651054382324,0.4930117726325989,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337701082229614,0.4007154405117035,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877853751182556,0.4008382558822632,0.381361722946167,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760977506637573,0.1737603843212127,0.794072151184082,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406886339187622,0.9943541288375854,0.9943541288375854,1.0,1.0,-2.874814987182617,1.3250020742416382,1.5498127937316897,0.6682842373847961,0.9302884936332704,0.9302884936332704,0.0,132.3163299560547,131.0,76569.171875,0.0,1998.899169921875,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.6011657714844,293.1499938964844,293.1499938964844,278.1499938964844,36270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389068841934204,1.0,0.0,0.0,3.787637233734131,3.787662744522095,9.572602266416652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.5498046875,0.0,1693.8583984375,1895.4371337890625,0.0,2831.50390625,0.9363576769828796,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.856879472732544,0.3593406677246094,0.3251716494560241,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.974690556526184,0.5192435383796692,0.4926948845386505,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370125412940979,0.3997986316680908,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885529041290283,0.4009476006031036,0.381450206041336,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769359111785889,0.173989713191986,0.7950330376625061,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404606461524963,0.9930886030197144,0.9930886030197144,1.0,1.0,-2.8744983673095703,1.3247989416122437,1.5496994256973269,0.6681232452392578,0.932245910167694,0.932245910167694,0.0,131.94332885742188,131.0,76594.671875,0.0,1996.553955078125,1.0,278.1499938964844,282.9838256835937,300.59600830078125,305.6107788085937,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385154008865356,1.0,0.0,0.0,3.786953210830689,3.786978721618652,9.569146186549915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.8525390625,0.0,1691.92724609375,1895.4371337890625,0.0,2827.847900390625,0.9361103177070618,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569527268409729,0.3592558205127716,0.3250976502895355,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746500253677368,0.5189189910888672,0.4923885464668274,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400328278541565,0.3996032178401947,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887796998023987,0.4010529816150665,0.3815477788448334,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773537993431091,0.1742126047611236,0.7960299849510193,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.5405471920967102,0.9918432235717772,0.9918432235717772,1.0,1.0,-2.875119924545288,1.3250519037246704,1.550067901611328,0.6682152152061462,0.9345115423202516,0.9345115423202516,0.0,131.8890380859375,149.0,76648.0234375,0.0,1997.30712890625,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.62261962890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382411599159241,1.0,0.0,0.0,3.788451671600342,3.7884771823883057,9.57672000367893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.5400390625,0.0,1692.7244873046875,1895.4371337890625,0.0,2825.286865234375,0.9363592267036438,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489676713943481,0.3590885996818542,0.3251236975193023,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652665257453918,0.5183104872703552,0.4919867217540741,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442453861236572,0.4113392829895019,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803492188453674,0.4012967348098755,0.3819489479064941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713221073150635,0.1746558994054794,0.7989062070846558,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466663241386414,0.989352524280548,0.989352524280548,1.0,1.0,-2.892689943313598,1.3335530757904053,1.5591367483139038,0.6725167036056519,0.949662148952484,0.949662148952484,0.0,137.20245361328125,152.0,77113.8046875,0.0,2052.46728515625,1.0,278.1499938964844,282.9921569824219,300.6239624023437,305.6642150878906,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382031917572021,1.0,0.0,0.0,3.8061134815216064,3.8061389923095694,9.666222240412026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.0048828125,0.0,1709.5355224609375,1895.4371337890625,0.0,2824.93212890625,0.9400484561920166,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489676713943481,0.3590885996818542,0.3251236975193023,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652665257453918,0.5183104872703552,0.4919867217540741,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442453861236572,0.4113392829895019,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803492188453674,0.4012967348098755,0.3819489479064941,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713221073150635,0.1746558994054794,0.7989062070846558,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466663241386414,0.989352524280548,0.989352524280548,1.0,1.0,-2.892689943313598,1.3335530757904053,1.5591367483139038,0.6725167036056519,0.949662148952484,0.949662148952484,0.0,137.20245361328125,152.0,77113.8046875,0.0,2052.46728515625,1.0,278.1499938964844,282.9921569824219,300.6239624023437,305.6642150878906,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382031917572021,1.0,0.0,0.0,3.8061134815216064,3.8061389923095694,9.666222240412026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.0048828125,0.0,1709.5355224609375,1895.4371337890625,0.0,2824.93212890625,0.9400484561920166,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421246409416199,0.3587782979011535,0.3250474035739898,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565844535827636,0.5176318287849426,0.4915451109409332,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461209058761597,0.4218156337738037,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731563687324524,0.4014776945114136,0.3823101222515106,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661329865455627,0.1749659031629562,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514345765113831,0.986861765384674,0.986861765384674,1.0,1.0,-2.907954216003418,1.3408496379852295,1.567104458808899,0.6765488386154175,0.9612794518470764,0.9612794518470764,0.0,142.0662078857422,155.0,77612.265625,0.0,2102.104736328125,1.0,278.1499938964844,282.984619140625,300.6427917480469,305.7203369140625,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390557169914246,1.0,0.0,0.0,3.837344169616699,3.837369918823242,9.825503184401896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.5068359375,0.0,1745.537109375,1895.4371337890625,0.0,2832.893798828125,0.9468140602111816,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421246409416199,0.3587782979011535,0.3250474035739898,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565844535827636,0.5176318287849426,0.4915451109409332,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461209058761597,0.4218156337738037,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731563687324524,0.4014776945114136,0.3823101222515106,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661329865455627,0.1749659031629562,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514345765113831,0.986861765384674,0.986861765384674,1.0,1.0,-2.907954216003418,1.3408496379852295,1.567104458808899,0.6765488386154175,0.9612794518470764,0.9612794518470764,0.0,142.0662078857422,155.0,77612.265625,0.0,2102.104736328125,1.0,278.1499938964844,282.984619140625,300.6427917480469,305.7203369140625,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390557169914246,1.0,0.0,0.0,3.837344169616699,3.837369918823242,9.825503184401896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.5068359375,0.0,1745.537109375,1895.4371337890625,0.0,2832.893798828125,0.9468140602111816,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363533020019531,0.358326643705368,0.3248061239719391,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488650560379028,0.5168445706367493,0.4909722805023193,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474319100379944,0.43081796169281,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671762943267822,0.4015688896179199,0.3825584650039673,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617428064346313,0.1751443594694137,0.8028914928436279,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555667877197266,0.9837740063667296,0.9837740063667296,1.0,1.0,-2.9200375080108643,1.34658682346344,1.573450803756714,0.6796219944953918,0.9680190086364746,0.9680190086364746,0.0,146.29029846191406,158.0,78010.328125,0.0,2143.6103515625,1.0,278.1499938964844,282.97625732421875,300.6574401855469,305.7641296386719,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399376273155212,1.0,0.0,0.0,3.863646984100342,3.863672971725464,9.960660918295616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13322.015625,0.0,1778.4566650390625,1895.4371337890625,0.0,2841.13232421875,0.9527837634086608,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363533020019531,0.358326643705368,0.3248061239719391,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488650560379028,0.5168445706367493,0.4909722805023193,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474319100379944,0.43081796169281,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671762943267822,0.4015688896179199,0.3825584650039673,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617428064346313,0.1751443594694137,0.8028914928436279,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555667877197266,0.9837740063667296,0.9837740063667296,1.0,1.0,-2.9200375080108643,1.34658682346344,1.573450803756714,0.6796219944953918,0.9680190086364746,0.9680190086364746,0.0,146.29029846191406,158.0,78010.328125,0.0,2143.6103515625,1.0,278.1499938964844,282.97625732421875,300.6574401855469,305.7641296386719,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399376273155212,1.0,0.0,0.0,3.863646984100342,3.863672971725464,9.960660918295616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13322.015625,0.0,1778.4566650390625,1895.4371337890625,0.0,2841.13232421875,0.9527837634086608,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311905860900879,0.3578252792358398,0.3244989216327667,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416910409927368,0.5160169005393982,0.4903416037559509,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485121250152588,0.439042180776596,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618894219398499,0.4016243815422058,0.3827553987503052,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578205823898315,0.1752607971429824,0.8041327595710754,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592864155769348,0.9806862473487854,0.9806862473487854,1.0,1.0,-2.930525779724121,1.3515424728393557,1.578983187675476,0.6822649240493774,0.9732438325881958,0.9732438325881958,0.0,150.19923400878906,161.0,78351.90625,0.0,2181.109619140625,1.0,278.1499938964844,282.9695739746094,300.6705627441406,305.80181884765625,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406732678413391,1.0,0.0,0.0,3.885850429534912,3.885876655578613,1.00754721188423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.8916015625,0.0,1806.8853759765625,1895.4371337890625,0.0,2848.006103515625,0.957852065563202,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311905860900879,0.3578252792358398,0.3244989216327667,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416910409927368,0.5160169005393982,0.4903416037559509,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485121250152588,0.439042180776596,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618894219398499,0.4016243815422058,0.3827553987503052,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578205823898315,0.1752607971429824,0.8041327595710754,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592864155769348,0.9806862473487854,0.9806862473487854,1.0,1.0,-2.930525779724121,1.3515424728393557,1.578983187675476,0.6822649240493774,0.9732438325881958,0.9732438325881958,0.0,150.19923400878906,161.0,78351.90625,0.0,2181.109619140625,1.0,278.1499938964844,282.9695739746094,300.6705627441406,305.80181884765625,293.1499938964844,293.1499938964844,278.1499938964844,35391.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406732678413391,1.0,0.0,0.0,3.885850429534912,3.885876655578613,1.00754721188423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.8916015625,0.0,1806.8853759765625,1895.4371337890625,0.0,2848.006103515625,0.957852065563202,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288018703460693,0.3575644493103027,0.3243305683135986,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.938306987285614,0.5155956745147705,0.4900136291980743,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489788889884949,0.4428973197937011,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594712018966675,0.4016450345516205,0.3828419148921966,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560168266296387,0.175304427742958,0.8046585917472839,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610183477401733,0.9791423678398132,0.9791423678398132,1.0,1.0,-2.9352993965148926,1.3537898063659668,1.5815094709396362,0.6834593415260315,0.9755866527557372,0.9755866527557372,0.0,152.04937744140625,161.0,78505.109375,0.0,2198.616455078125,1.0,278.1499938964844,282.9669189453125,300.6767578125,305.81890869140625,293.1499938964844,293.1499938964844,278.1499938964844,35437.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409838676452637,1.0,0.0,0.0,3.895537614822388,3.895564079284668,1.0125770586455474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.3037109375,0.0,1819.392578125,1895.4371337890625,0.0,2850.908935546875,0.9600666165351868,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265126347541809,0.357299655675888,0.3241563439369201,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350385069847108,0.5151719450950623,0.4896810054779053,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494005918502808,0.4466191828250885,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857173502445221,0.4016630947589874,0.3829236924648285,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543000936508179,0.1753425449132919,0.8051461577415466,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626872777938843,0.9775552749633788,0.9775552749633788,1.0,1.0,-2.939847946166992,1.3559246063232422,1.58392333984375,0.6845909953117371,0.9778557419776917,0.9778557419776917,0.0,153.84739685058594,164.0,78649.8515625,0.0,2215.52392578125,1.0,278.1499938964844,282.9646301269531,300.6827392578125,305.8351745605469,293.1499938964844,293.1499938964844,278.1499938964844,35477.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412667512893677,1.0,0.0,0.0,3.904538869857788,3.904565334320069,1.0172618658543795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13461.03125,0.0,1831.0435791015625,1895.4371337890625,0.0,2853.552978515625,0.962123692035675,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.822060227394104,0.3567588627338409,0.3237973153591156,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286564588546752,0.5143175721168518,0.4890086650848388,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501606702804565,0.453475147485733,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527602553367615,0.4016908407211303,0.3830792307853699,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976983070374,0.1754069477319717,0.806058406829834,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658549666404724,0.9743812084197998,0.9743812084197998,1.0,1.0,-2.9479401111602783,1.3596988916397097,1.5882413387298584,0.6865960359573364,0.981935739517212,0.981935739517212,0.0,157.39019775390625,167.0,78910.734375,0.0,2247.600341796875,1.0,278.1499938964844,282.9605712890625,300.6941223144531,305.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417742848396301,1.0,0.0,0.0,3.920780897140503,3.9208076000213614,1.0257426765747368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13518.8369140625,0.0,1852.2044677734373,1895.4371337890625,0.0,2858.296630859375,0.9658340215682985,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.822060227394104,0.3567588627338409,0.3237973153591156,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286564588546752,0.5143175721168518,0.4890086650848388,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501606702804565,0.453475147485733,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527602553367615,0.4016908407211303,0.3830792307853699,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976983070374,0.1754069477319717,0.806058406829834,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658549666404724,0.9743812084197998,0.9743812084197998,1.0,1.0,-2.9479401111602783,1.3596988916397097,1.5882413387298584,0.6865960359573364,0.981935739517212,0.981935739517212,0.0,157.39019775390625,167.0,78910.734375,0.0,2247.600341796875,1.0,278.1499938964844,282.9605712890625,300.6941223144531,305.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417742848396301,1.0,0.0,0.0,3.920780897140503,3.9208076000213614,1.0257426765747368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13518.8369140625,0.0,1852.2044677734373,1895.4371337890625,0.0,2858.296630859375,0.9658340215682985,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117139816284,0.3561837375164032,0.3234340846538543,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134283304214478,0.4883336126804352,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965050220489502,0.6513566970825195,0.4556761384010315,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477991819381714,0.401679664850235,0.3832286596298218,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472732424736023,0.175446406006813,0.8069759607315063,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.971207082271576,0.971207082271576,1.0,1.0,-2.9507763385772705,1.3609002828598022,1.5898759365081787,0.6872571706771851,0.9822763800621032,0.9822763800621032,0.0,161.30943298339844,170.0,79047.34375,0.0,2272.187744140625,1.0,278.1499938964844,282.95574951171875,300.7041015625,305.887451171875,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421028852462769,1.0,0.0,0.0,3.931546688079834,3.931573390960693,1.0313833627151323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13551.2900390625,0.0,1867.1248779296875,1895.4371337890625,0.0,2861.368896484375,0.968338131904602,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117139816284,0.3561837375164032,0.3234340846538543,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134283304214478,0.4883336126804352,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965050220489502,0.6513566970825195,0.4556761384010315,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477991819381714,0.401679664850235,0.3832286596298218,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472732424736023,0.175446406006813,0.8069759607315063,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474276542664,0.971207082271576,0.971207082271576,1.0,1.0,-2.9507763385772705,1.3609002828598022,1.5898759365081787,0.6872571706771851,0.9822763800621032,0.9822763800621032,0.0,161.30943298339844,170.0,79047.34375,0.0,2272.187744140625,1.0,278.1499938964844,282.95574951171875,300.7041015625,305.887451171875,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421028852462769,1.0,0.0,0.0,3.931546688079834,3.931573390960693,1.0313833627151323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13551.2900390625,0.0,1867.1248779296875,1895.4371337890625,0.0,2861.368896484375,0.968338131904602,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122549653053284,0.3556016385555267,0.3230506777763366,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149689078330994,0.5125228762626648,0.487630695104599,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992906391620636,0.6530636548995972,0.456880509853363,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432817459106445,0.4016433656215668,0.3833430111408233,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002156257629,0.1754835993051529,0.8078213930130005,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681730270385742,0.9681730270385742,1.0,1.0,-2.952117443084717,1.3613909482955933,1.590726375579834,0.6874662041664124,0.9815111756324768,0.9815111756324768,0.0,164.9988250732422,173.0,79122.421875,0.0,2293.096435546875,1.0,278.1499938964844,282.9534912109375,300.7127685546875,305.9024963378906,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422161340713501,1.0,0.0,0.0,3.936952352523804,3.936979055404663,1.0342215546188529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.765625,0.0,1875.16064453125,1895.4371337890625,0.0,2862.427490234375,0.969649374485016,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122549653053284,0.3556016385555267,0.3230506777763366,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149689078330994,0.5125228762626648,0.487630695104599,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992906391620636,0.6530636548995972,0.456880509853363,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432817459106445,0.4016433656215668,0.3833430111408233,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002156257629,0.1754835993051529,0.8078213930130005,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681730270385742,0.9681730270385742,1.0,1.0,-2.952117443084717,1.3613909482955933,1.590726375579834,0.6874662041664124,0.9815111756324768,0.9815111756324768,0.0,164.9988250732422,173.0,79122.421875,0.0,2293.096435546875,1.0,278.1499938964844,282.9534912109375,300.7127685546875,305.9024963378906,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422161340713501,1.0,0.0,0.0,3.936952352523804,3.936979055404663,1.0342215546188529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13569.765625,0.0,1875.16064453125,1895.4371337890625,0.0,2862.427490234375,0.969649374485016,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079193830490112,0.3550325334072113,0.3226640522480011,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116235613822937,0.4869167804718017,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897680282592772,0.6549370288848877,0.4582493603229522,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016029834747314,0.3834364414215088,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755339056253433,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651389718055724,0.9651389718055724,1.0,1.0,-2.9535531997680664,1.3619236946105957,1.5916295051574707,0.6876989006996155,0.9816429018974304,0.9816429018974304,0.0,168.37240600585938,176.0,79185.6953125,0.0,2312.636962890625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.9151306152344,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422185778617859,1.0,0.0,0.0,3.9402151107788086,3.940241813659668,1.0359364068790455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.0302734375,0.0,1879.8116455078125,1895.4371337890625,0.0,2862.4501953125,0.9704294800758362,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079193830490112,0.3550325334072113,0.3226640522480011,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116235613822937,0.4869167804718017,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897680282592772,0.6549370288848877,0.4582493603229522,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016029834747314,0.3834364414215088,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755339056253433,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651389718055724,0.9651389718055724,1.0,1.0,-2.9535531997680664,1.3619236946105957,1.5916295051574707,0.6876989006996155,0.9816429018974304,0.9816429018974304,0.0,168.37240600585938,176.0,79185.6953125,0.0,2312.636962890625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.9151306152344,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422185778617859,1.0,0.0,0.0,3.9402151107788086,3.940241813659668,1.0359364068790455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13586.0302734375,0.0,1879.8116455078125,1895.4371337890625,0.0,2862.4501953125,0.9704294800758362,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058187961578369,0.3547498285770416,0.3224707841873169,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067293405532836,0.5111753344535828,0.4865590333938598,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882758855819702,0.655882716178894,0.458945631980896,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375003933906555,0.4015824794769287,0.3834803998470306,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396395564079285,0.1755624711513519,0.8090760707855225,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.574185311794281,0.963621973991394,0.963621973991394,1.0,1.0,-2.954287528991699,1.3621962070465088,1.5920913219451904,0.6878195405006409,0.9818755388259888,0.9818755388259888,0.0,170.0020751953125,176.0,79215.4453125,0.0,2322.156005859375,1.0,278.1499938964844,282.9533386230469,300.7243347167969,305.9210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422207832336426,1.0,0.0,0.0,3.941622734069824,3.941649675369263,1.0366767355662887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13593.7275390625,0.0,1881.74072265625,1895.4371337890625,0.0,2862.470947265625,0.970758855342865,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037607669830322,0.3544665873050689,0.3222764730453491,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042808413505554,0.5107266306877136,0.4862001240253448,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868224263191224,0.6568241715431213,0.4596412777900696,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357277512550354,0.4015608429908752,0.3835222721099853,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383453607559204,0.1755927056074142,0.8095011711120605,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752310752868652,0.9621562361717224,0.9621562361717224,1.0,1.0,-2.9550201892852783,1.3624694347381592,1.5925508737564087,0.687942624092102,0.9821699857711792,0.9821699857711792,0.0,171.6009063720703,179.0,79243.625,0.0,2331.520751953125,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.9264831542969,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422220349311829,1.0,0.0,0.0,3.9429328441619873,3.942959785461426,1.0373660188633949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13600.9794921875,0.0,1883.499755859375,1895.4371337890625,0.0,2862.482421875,0.9710617661476136,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997940182685852,0.3538937568664551,0.3218812644481659,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088670730591,0.5098245739936829,0.4854765236377716,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876890182496,0.6586772799491882,0.461014986038208,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323419094085693,0.4015122056007385,0.3835991322994232,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555438041687,0.8103547096252441,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772766470909119,0.959224820137024,0.959224820137024,1.0,1.0,-2.9564454555511475,1.3629931211471558,1.5934523344039917,0.6881788969039917,0.982813835144043,0.982813835144043,0.0,174.73553466796875,182.0,79295.046875,0.0,2349.8740234375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9360046386719,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422352075576782,1.0,0.0,0.0,3.945326566696167,3.9453535079956055,1.0386260100858635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.0263671875,0.0,1886.66357421875,1895.4371337890625,0.0,2862.60595703125,0.9716097712516784,1.0,0.0,3.0,1.0,0.0
