time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997940182685852,0.3538937568664551,0.3218812644481659,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088670730591,0.5098245739936829,0.4854765236377716,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876890182496,0.6586772799491882,0.461014986038208,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323419094085693,0.4015122056007385,0.3835991322994232,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888149261475,0.1756555438041687,0.8103547096252441,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772766470909119,0.959224820137024,0.959224820137024,1.0,1.0,-2.9564454555511475,1.3629931211471558,1.5934523344039917,0.6881788969039917,0.982813835144043,0.982813835144043,0.0,174.73553466796875,182.0,79295.046875,0.0,2349.8740234375,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9360046386719,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422352075576782,1.0,0.0,0.0,3.945326566696167,3.9453535079956055,1.0386260100858635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.0263671875,0.0,1886.66357421875,1895.4371337890625,0.0,2862.60595703125,0.9716097712516784,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959626913070679,0.3533121645450592,0.321477860212326,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145742416382,0.5089156627655029,0.4847459197044372,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811916947364808,0.6604936122894287,0.4623644948005676,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290982246398926,0.4014572501182556,0.3836691677570343,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.175718292593956,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792885422706604,0.9562934041023254,0.9562934041023254,1.0,1.0,-2.957810640335083,1.3634835481643677,1.5943269729614258,0.6883964538574219,0.9833905100822448,0.9833905100822448,0.0,177.83567810058594,185.0,79340.578125,0.0,2367.963134765625,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.94403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423105478286743,1.0,0.0,0.0,3.94747805595398,3.947504997253418,1.0397590131105972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13625.3662109375,0.0,1889.503662109375,1895.4371337890625,0.0,2863.31005859375,0.972100794315338,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959626913070679,0.3533121645450592,0.321477860212326,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145742416382,0.5089156627655029,0.4847459197044372,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811916947364808,0.6604936122894287,0.4623644948005676,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290982246398926,0.4014572501182556,0.3836691677570343,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.175718292593956,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792885422706604,0.9562934041023254,0.9562934041023254,1.0,1.0,-2.957810640335083,1.3634835481643677,1.5943269729614258,0.6883964538574219,0.9833905100822448,0.9833905100822448,0.0,177.83567810058594,185.0,79340.578125,0.0,2367.963134765625,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.94403076171875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423105478286743,1.0,0.0,0.0,3.94747805595398,3.947504997253418,1.0397590131105972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13625.3662109375,0.0,1889.503662109375,1895.4371337890625,0.0,2863.31005859375,0.972100794315338,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524926304817199,0.3209244310855865,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906643390655518,0.5077618956565857,0.4838538467884063,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.662042498588562,0.4635786712169647,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109952926636,0.4011549353599548,0.3835755884647369,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126019477844,0.1755142509937286,0.811220109462738,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.953349232673645,0.953349232673645,1.0,1.0,-2.9574403762817383,1.3631232976913452,1.5943171977996826,0.6881624460220337,0.9823769330978394,0.9823769330978394,0.0,181.093017578125,188.0,79338.265625,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9483642578125,293.1499938964844,293.1499938964844,278.1499938964844,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423143029212952,1.0,0.0,0.0,3.9478256702423096,3.947852611541748,1.0399421626061669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13626.53125,0.0,1890.3310546875,1895.4371337890625,0.0,2863.344970703125,0.9721994996070862,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524926304817199,0.3209244310855865,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906643390655518,0.5077618956565857,0.4838538467884063,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.662042498588562,0.4635786712169647,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109952926636,0.4011549353599548,0.3835755884647369,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126019477844,0.1755142509937286,0.811220109462738,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.953349232673645,0.953349232673645,1.0,1.0,-2.9574403762817383,1.3631232976913452,1.5943171977996826,0.6881624460220337,0.9823769330978394,0.9823769330978394,0.0,181.093017578125,188.0,79338.265625,0.0,2383.726806640625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9483642578125,293.1499938964844,293.1499938964844,278.1499938964844,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423143029212952,1.0,0.0,0.0,3.9478256702423096,3.947852611541748,1.0399421626061669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13626.53125,0.0,1890.3310546875,1895.4371337890625,0.0,2863.344970703125,0.9721994996070862,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875123023986816,0.3514871895313263,0.3202020823955536,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857836127281189,0.5064070820808411,0.4827723801136017,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745953679084778,0.6633671522140503,0.4646372497081756,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218797445297241,0.4006493091583252,0.3832899332046509,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429793357849,0.1750717610120773,0.810179591178894,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455090522766,0.9504050612449646,0.9504050612449646,1.0,1.0,-2.954952478408813,1.361737847328186,1.593214750289917,0.6873281598091125,0.9795188903808594,0.9795188903808594,0.0,184.47610473632807,191.0,79275.6328125,0.0,2396.28955078125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9483337402344,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421505689620972,1.0,0.0,0.0,3.944905042648315,3.944931983947754,1.038404093378631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.0224609375,0.0,1887.2586669921875,1895.4371337890625,0.0,2861.814453125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875123023986816,0.3514871895313263,0.3202020823955536,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857836127281189,0.5064070820808411,0.4827723801136017,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745953679084778,0.6633671522140503,0.4646372497081756,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218797445297241,0.4006493091583252,0.3832899332046509,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279429793357849,0.1750717610120773,0.810179591178894,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455090522766,0.9504050612449646,0.9504050612449646,1.0,1.0,-2.954952478408813,1.361737847328186,1.593214750289917,0.6873281598091125,0.9795188903808594,0.9795188903808594,0.0,184.47610473632807,191.0,79275.6328125,0.0,2396.28955078125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9483337402344,293.1499938964844,293.1499938964844,278.1499938964844,36071.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421505689620972,1.0,0.0,0.0,3.944905042648315,3.944931983947754,1.038404093378631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.0224609375,0.0,1887.2586669921875,1895.4371337890625,0.0,2861.814453125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852956056594849,0.350929856300354,0.3197871148586273,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833103179931641,0.5056681632995605,0.4821689426898956,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727810025215148,0.6639572381973267,0.4651132225990295,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199613094329834,0.400334745645523,0.3830838203430176,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263670921325684,0.1747735738754272,0.8092905282974243,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836049914360046,0.9489330053329468,0.9489330053329468,1.0,1.0,-2.9529850482940674,1.3606950044631958,1.5922900438308716,0.6867051124572754,0.9775367379188538,0.9775367379188538,0.0,186.18313598632807,191.0,79221.7421875,0.0,2401.3310546875,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9467163085937,293.1499938964844,293.1499938964844,278.1499938964844,36120.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419991731643677,1.0,0.0,0.0,3.9419808387756334,3.942007780075073,1.0368652283432311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.6015625,0.0,1883.890625,1895.4371337890625,0.0,2860.399169921875,0.9709535241127014,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830823659896851,0.3503466248512268,0.3193463683128357,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808475136756897,0.5048990249633789,0.4815343618392944,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709413051605223,0.6645088195800781,0.4655608534812927,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180322051048279,0.3999901413917541,0.3828465342521667,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247570514678955,0.1744365990161895,0.808211624622345,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843158960342407,0.9475341439247132,0.9475341439247132,1.0,1.0,-2.9506494998931885,1.3594788312911987,1.5911705493927002,0.6859776973724365,0.9753395915031432,0.9753395915031432,0.0,187.8843688964844,194.0,79155.84375,0.0,2405.669677734375,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9442443847656,293.1499938964844,293.1499938964844,278.1499938964844,36167.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418058753013611,1.0,0.0,0.0,3.9381837844848633,3.9382107257843018,1.034868660099164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.751953125,0.0,1879.3944091796875,1895.4371337890625,0.0,2858.59228515625,0.9701254963874816,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787071466445923,0.3491185903549194,0.3184043169021606,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032879114151001,0.4801906049251556,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266840934752,0.6655139327049255,0.4663843512535095,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661286354065,0.3992295265197754,0.3822983205318451,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214674115180969,0.1736694574356079,0.8055981397628784,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447365403175354,0.9447365403175354,1.0,1.0,-2.945091962814331,1.3566185235977173,1.5884733200073242,0.6842657327651978,0.9705546498298644,0.9705546498298644,0.0,191.25279235839844,197.0,78994.578125,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.93731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36250.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413114547729492,1.0,0.0,0.0,3.928397655487061,3.928424596786499,1.0297319477103883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13560.1865234375,0.0,1867.5377197265625,1895.4371337890625,0.0,2853.970703125,0.9679697155952454,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787071466445923,0.3491185903549194,0.3184043169021606,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032879114151001,0.4801906049251556,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266840934752,0.6655139327049255,0.4663843512535095,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661286354065,0.3992295265197754,0.3822983205318451,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214674115180969,0.1736694574356079,0.8055981397628784,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097936630249,0.9447365403175354,0.9447365403175354,1.0,1.0,-2.945091962814331,1.3566185235977173,1.5884733200073242,0.6842657327651978,0.9705546498298644,0.9705546498298644,0.0,191.25279235839844,197.0,78994.578125,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.93731689453125,293.1499938964844,293.1499938964844,278.1499938964844,36250.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413114547729492,1.0,0.0,0.0,3.928397655487061,3.928424596786499,1.0297319477103883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13560.1865234375,0.0,1867.5377197265625,1895.4371337890625,0.0,2853.970703125,0.9679697155952454,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744261026382446,0.3478181958198547,0.3173927068710327,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015894770622253,0.4787594676017761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663921475410461,0.4671168625354767,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.810289204120636,0.3983848094940185,0.3816652297973633,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954745292663,0.8024674654006958,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.9419388771057128,0.9419388771057128,1.0,1.0,-2.9385135173797607,1.3532646894454956,1.5852488279342651,0.6822541356086731,0.965485155582428,0.965485155582428,0.0,194.56423950195312,200.0,78800.03125,0.0,2417.260009765625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.9281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36315.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406933546066284,1.0,0.0,0.0,3.916144371032715,3.916171073913574,1.023318077386648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13522.087890625,0.0,1852.44677734375,1895.4371337890625,0.0,2848.193603515625,0.9652488231658936,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744261026382446,0.3478181958198547,0.3173927068710327,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015894770622253,0.4787594676017761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663921475410461,0.4671168625354767,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.810289204120636,0.3983848094940185,0.3816652297973633,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954745292663,0.8024674654006958,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.9419388771057128,0.9419388771057128,1.0,1.0,-2.9385135173797607,1.3532646894454956,1.5852488279342651,0.6822541356086731,0.965485155582428,0.965485155582428,0.0,194.56423950195312,200.0,78800.03125,0.0,2417.260009765625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.9281921386719,293.1499938964844,293.1499938964844,278.1499938964844,36315.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406933546066284,1.0,0.0,0.0,3.916144371032715,3.916171073913574,1.023318077386648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13522.087890625,0.0,1852.44677734375,1895.4371337890625,0.0,2848.193603515625,0.9652488231658936,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702515125274658,0.3464637100696563,0.3163302540779114,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998250007629394,0.4772635996341705,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597524404525756,0.6671684980392456,0.4677773416042328,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063825368881226,0.3974776268005371,0.3809704184532165,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457639217376,0.7989755272865295,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.9392759203910828,0.9392759203910828,1.0,1.0,-2.9312005043029785,1.3495632410049438,1.581637263298035,0.6800343990325928,0.9602906703948976,0.9602906703948976,0.0,197.8304748535156,203.0,78582.484375,0.0,2420.3876953125,1.0,278.1499938964844,282.9627990722656,300.7569885253906,305.9175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36366.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839992105960846,1.0,0.0,0.0,3.902253866195679,3.902280330657959,1.0160715646634344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.5087890625,0.0,1835.2705078125,1895.4371337890625,0.0,2841.6416015625,0.9621511697769164,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702515125274658,0.3464637100696563,0.3163302540779114,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998250007629394,0.4772635996341705,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597524404525756,0.6671684980392456,0.4677773416042328,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063825368881226,0.3974776268005371,0.3809704184532165,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457639217376,0.7989755272865295,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.9392759203910828,0.9392759203910828,1.0,1.0,-2.9312005043029785,1.3495632410049438,1.581637263298035,0.6800343990325928,0.9602906703948976,0.9602906703948976,0.0,197.8304748535156,203.0,78582.484375,0.0,2420.3876953125,1.0,278.1499938964844,282.9627990722656,300.7569885253906,305.9175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36366.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839992105960846,1.0,0.0,0.0,3.902253866195679,3.902280330657959,1.0160715646634344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.5087890625,0.0,1835.2705078125,1895.4371337890625,0.0,2841.6416015625,0.9621511697769164,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679744362831116,0.345685064792633,0.3157158493995666,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641595840454102,0.4988124370574951,0.4764014184474945,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576697945594788,0.6675481200218201,0.468108057975769,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041914105415344,0.3969433307647705,0.3805550038814544,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126317381858826,0.171283408999443,0.7968724370002747,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.588289737701416,0.9377965331077576,0.9377965331077576,1.0,1.0,-2.9267969131469727,1.347341537475586,1.5794552564620972,0.6787031292915344,0.957349956035614,0.957349956035614,0.0,199.6256866455078,203.0,78451.2890625,0.0,2421.400634765625,1.0,278.1499938964844,282.9651184082031,300.7590026855469,305.9109802246094,293.1499938964844,293.1499938964844,278.1499938964844,36389.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395670056343079,1.0,0.0,0.0,3.893844842910767,3.893871307373047,1.0116972362084198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13453.837890625,0.0,1824.86376953125,1895.4371337890625,0.0,2837.669921875,0.9602718353271484,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661751508712769,0.3450518548488617,0.3152149617671966,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621830940246582,0.4979895651340484,0.4756994545459747,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560025930404664,0.6678306460380554,0.468358039855957,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024495840072632,0.3965038955211639,0.3802112340927124,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053658485413,0.1708203256130218,0.7951287627220154,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886849164962769,0.9366130232810974,0.9366130232810974,1.0,1.0,-2.923142433166504,1.3455002307891846,1.5776423215866089,0.6776003837585449,0.9549756050109864,0.9549756050109864,0.0,201.05517578125,206.0,78342.375,0.0,2421.935546875,1.0,278.1499938964844,282.967041015625,300.7605895996094,305.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,36406.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392146825790405,1.0,0.0,0.0,3.886862277984619,3.8868887424468994,1.0080721040139906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.52734375,0.0,1816.2384033203125,1895.4371337890625,0.0,2834.379150390625,0.9587098360061646,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641738653182983,0.344328224658966,0.3146411180496216,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599868416786194,0.4970498383045196,0.4748963117599487,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258215904236,0.6681256294250488,0.4686232507228851,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005037903785706,0.3959965407848358,0.3798120021820068,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091498136520386,0.1702851504087448,0.7931011319160461,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891091823577881,0.93528151512146,0.93528151512146,1.0,1.0,-2.918889284133911,1.343359351158142,1.5755298137664795,0.6763194799423218,0.952281892299652,0.952281892299652,0.0,202.6564178466797,206.0,78215.546875,0.0,2422.2412109375,1.0,278.1499938964844,282.9693298339844,300.7623596191406,305.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36423.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388053178787231,1.0,0.0,0.0,3.878732919692993,3.8787593841552734,1.0038597793027293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.7099609375,0.0,1806.2169189453125,1895.4371337890625,0.0,2830.5556640625,0.9568904638290404,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.762195348739624,0.3435920774936676,0.3140559494495392,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.857817530632019,0.4960943162441253,0.4740782380104065,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522462487220764,0.6683940887451172,0.4688701927661896,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985711693763733,0.3954744935035705,0.3793988227844238,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344928979873,0.7910025119781494,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895117521286011,0.9340134859085084,0.9340134859085084,1.0,1.0,-2.914480686187744,1.3411465883255005,1.573333978652954,0.6749992966651917,0.9495635032653807,0.9495635032653807,0.0,204.25108337402344,209.0,78084.1328125,0.0,2422.228759765625,1.0,278.1499938964844,282.9716796875,300.7640991210937,305.8919677734375,293.1499938964844,293.1499938964844,278.1499938964844,36440.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383821845054626,1.0,0.0,0.0,3.870314836502075,3.870341062545776,9.995070513468818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13381.9921875,0.0,1795.8653564453125,1895.4371337890625,0.0,2826.603759765625,0.9550058841705322,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583019137382507,0.3420805931091308,0.3128502368927002,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534739494324,0.494133710861206,0.4723952114582062,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794741153717041,0.394384354352951,0.3785288333892822,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.1685858219861984,0.7865889072418213,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314773678779602,0.9314773678779602,1.0,1.0,-2.9051835536956787,1.3364866971969604,1.5686967372894287,0.6722292900085449,0.9440368413925172,0.9440368413925172,0.0,207.4232940673828,212.0,77806.8828125,0.0,2421.24169921875,1.0,278.1499938964844,282.97662353515625,300.7674255371094,305.8770446777344,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374938368797302,1.0,0.0,0.0,3.852596521377564,3.8526227474212646,9.903765203489456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.7138671875,0.0,1774.177978515625,1895.4371337890625,0.0,2818.309326171875,0.9510387182235718,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583019137382507,0.3420805931091308,0.3128502368927002,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534739494324,0.494133710861206,0.4723952114582062,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.794741153717041,0.394384354352951,0.3785288333892822,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.1685858219861984,0.7865889072418213,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314773678779602,0.9314773678779602,1.0,1.0,-2.9051835536956787,1.3364866971969604,1.5686967372894287,0.6722292900085449,0.9440368413925172,0.9440368413925172,0.0,207.4232940673828,212.0,77806.8828125,0.0,2421.24169921875,1.0,278.1499938964844,282.97662353515625,300.7674255371094,305.8770446777344,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374938368797302,1.0,0.0,0.0,3.852596521377564,3.8526227474212646,9.903765203489456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.7138671875,0.0,1774.177978515625,1895.4371337890625,0.0,2818.309326171875,0.9510387182235718,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493236541748,0.3405235111713409,0.3116034865379333,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.84938645362854,0.4921148717403412,0.4706573188304901,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909605503082275,0.393240213394165,0.3776078820228576,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673830151557922,0.7819293141365051,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289413094520568,0.9289413094520568,1.0,1.0,-2.8953282833099365,1.331552267074585,1.5637760162353516,0.6693112850189209,0.9383970499038696,0.9383970499038696,0.0,210.5790252685547,200.0,77512.625,0.0,2419.16015625,1.0,278.1499938964844,282.9818725585937,300.7704772949219,305.8607482910156,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365631103515625,1.0,0.0,0.0,3.8338544368743896,3.833880424499512,9.807639571590698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.08203125,0.0,1751.4189453125,1895.4371337890625,0.0,2809.621826171875,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493236541748,0.3405235111713409,0.3116034865379333,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.84938645362854,0.4921148717403412,0.4706573188304901,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909605503082275,0.393240213394165,0.3776078820228576,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673830151557922,0.7819293141365051,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289413094520568,0.9289413094520568,1.0,1.0,-2.8953282833099365,1.331552267074585,1.5637760162353516,0.6693112850189209,0.9383970499038696,0.9383970499038696,0.0,210.5790252685547,200.0,77512.625,0.0,2419.16015625,1.0,278.1499938964844,282.9818725585937,300.7704772949219,305.8607482910156,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365631103515625,1.0,0.0,0.0,3.8338544368743896,3.833880424499512,9.807639571590698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.08203125,0.0,1751.4189453125,1895.4371337890625,0.0,2809.621826171875,0.9468405842781068,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556669116020203,0.3389570116996765,0.3100950717926025,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508432507514954,0.4900660514831543,0.4686286151409149,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694933176040649,0.4698040187358856,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927091121673584,0.3920707404613495,0.3763998746871948,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597788333892,0.7759194374084473,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265316724777222,0.9265316724777222,1.0,1.0,-2.882560968399048,1.325198769569397,1.5573621988296509,0.6656751036643982,0.9309362173080444,0.9309362173080444,0.0,207.10693359375,188.0,77149.515625,0.0,2379.281494140625,1.0,278.1499938964844,282.98651123046875,300.7729187011719,305.840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355562090873718,1.0,0.0,0.0,3.812232255935669,3.812258005142212,9.697325822344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13198.7060546875,0.0,1725.9073486328125,1895.4371337890625,0.0,2800.2265625,0.9420261979103088,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556669116020203,0.3389570116996765,0.3100950717926025,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508432507514954,0.4900660514831543,0.4686286151409149,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694933176040649,0.4698040187358856,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927091121673584,0.3920707404613495,0.3763998746871948,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597788333892,0.7759194374084473,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265316724777222,0.9265316724777222,1.0,1.0,-2.882560968399048,1.325198769569397,1.5573621988296509,0.6656751036643982,0.9309362173080444,0.9309362173080444,0.0,207.10693359375,188.0,77149.515625,0.0,2379.281494140625,1.0,278.1499938964844,282.98651123046875,300.7729187011719,305.840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355562090873718,1.0,0.0,0.0,3.812232255935669,3.812258005142212,9.697325822344285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13198.7060546875,0.0,1725.9073486328125,1895.4371337890625,0.0,2800.2265625,0.9420261979103088,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598556876182556,0.3374113738536834,0.308460921049118,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888699531555,0.4880059957504272,0.4664376378059387,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697332859039307,0.469786524772644,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977730631828308,0.3908958733081817,0.3750353455543518,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.164943665266037,0.7692164778709412,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241220951080322,0.9241220951080322,1.0,1.0,-2.868247032165528,1.318093180656433,1.550153732299805,0.6616201400756836,0.922996997833252,0.922996997833252,0.0,199.91050720214844,176.0,76732.921875,0.0,2318.7861328125,1.0,278.1499938964844,282.99298095703125,300.7745361328125,305.8150939941406,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343687653541565,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.566733751853462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.326171875,0.0,1695.7362060546875,1895.4371337890625,0.0,2789.15087890625,0.9363119602203368,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598556876182556,0.3374113738536834,0.308460921049118,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888699531555,0.4880059957504272,0.4664376378059387,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697332859039307,0.469786524772644,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977730631828308,0.3908958733081817,0.3750353455543518,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.164943665266037,0.7692164778709412,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241220951080322,0.9241220951080322,1.0,1.0,-2.868247032165528,1.318093180656433,1.550153732299805,0.6616201400756836,0.922996997833252,0.922996997833252,0.0,199.91050720214844,176.0,76732.921875,0.0,2318.7861328125,1.0,278.1499938964844,282.99298095703125,300.7745361328125,305.8150939941406,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343687653541565,1.0,0.0,0.0,3.786476135253906,3.78650164604187,9.566733751853462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.326171875,0.0,1695.7362060546875,1895.4371337890625,0.0,2789.15087890625,0.9363119602203368,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628183960914612,0.3366475999355316,0.3076196312904358,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590855598449707,0.4869740903377533,0.4653056859970093,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607747793197632,0.6698340773582458,0.4697389602661133,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012303113937378,0.3903083801269531,0.3743184804916382,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052438020706177,0.1643414944410324,0.765726625919342,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773182511329651,0.9229172468185424,0.9229172468185424,1.0,1.0,-2.8607635498046875,1.3143795728683472,1.54638409614563,0.6595120429992676,0.9191400408744812,0.9191400408744812,0.0,195.42999267578125,176.0,76513.0625,0.0,2283.8759765625,1.0,278.1499938964844,282.9967956542969,300.77520751953125,305.8012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337181210517883,1.0,0.0,0.0,3.772647857666016,3.7726731300354,9.496986308477062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13073.03515625,0.0,1679.532470703125,1895.4371337890625,0.0,2783.083984375,0.933231770992279,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661964893341064,0.3358870446681976,0.306770384311676,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629494905471802,0.4859403073787689,0.4641603827476501,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660110473632812,0.6699230670928955,0.4696748852729797,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051086664199829,0.3897198736667633,0.3735890984535217,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.1637418717145919,0.7621926665306091,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015273094177,0.9217769503593444,0.9217769503593444,1.0,1.0,-2.8531653881073,1.3106125593185425,1.542552828788757,0.6573830842971802,0.9153687953948976,0.9153687953948976,0.0,190.6426239013672,164.0,76289.0390625,0.0,2247.446533203125,1.0,278.1499938964844,283.0007629394531,300.7758178710937,305.7870178222656,293.1499938964844,293.1499938964844,278.1499938964844,36745.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330489993095398,1.0,0.0,0.0,3.7584922313690186,3.7585175037384033,9.42585188568046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.025390625,0.0,1662.9993896484375,1895.4371337890625,0.0,2776.846923828125,0.9300748705863952,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742052674293518,0.3343708515167236,0.3050512373447418,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917105674744,0.4838625788688659,0.4618329703807831,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.6700568795204163,0.469496339559555,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290643692017,0.3885353207588196,0.3720961809158325,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472456216812,0.755016565322876,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194962382316588,0.9194962382316588,1.0,1.0,-2.837669134140014,1.3029268980026243,1.5347421169281006,0.6530669331550598,0.908070743083954,0.908070743083954,0.0,180.3387756347656,152.0,75830.625,0.0,2171.097412109375,1.0,278.1499938964844,283.00909423828125,300.7767333984375,305.75750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316642642021179,1.0,0.0,0.0,3.7294881343841553,3.729513168334961,9.280935842070904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.2900390625,0.0,1629.33740234375,1895.4371337890625,0.0,2763.944091796875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742052674293518,0.3343708515167236,0.3050512373447418,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917105674744,0.4838625788688659,0.4618329703807831,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.6700568795204163,0.469496339559555,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290643692017,0.3885353207588196,0.3720961809158325,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472456216812,0.755016565322876,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194962382316588,0.9194962382316588,1.0,1.0,-2.837669134140014,1.3029268980026243,1.5347421169281006,0.6530669331550598,0.908070743083954,0.908070743083954,0.0,180.3387756347656,152.0,75830.625,0.0,2171.097412109375,1.0,278.1499938964844,283.00909423828125,300.7767333984375,305.75750732421875,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316642642021179,1.0,0.0,0.0,3.7294881343841553,3.729513168334961,9.280935842070904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.2900390625,0.0,1629.33740234375,1895.4371337890625,0.0,2763.944091796875,0.9235975742340088,1.0,0.0,3.0,1.0,0.0
