time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837927341461182,0.3328528702259063,0.3033108711242676,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.4817653298377991,0.4594660699367523,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793395996094,0.6701264381408691,0.4692579805850982,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235748410224915,0.3873343169689178,0.3705667555332184,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009750366211,0.16135174036026,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566888451576233,0.9172155261039734,0.9172155261039734,1.0,1.0,-2.821861743927002,1.295080304145813,1.5267813205718994,0.6487003564834595,0.9009948968887328,0.9009948968887328,0.0,169.4525146484375,140.0,75361.3203125,0.0,2092.213134765625,1.0,278.1499938964844,283.01763916015625,300.777099609375,305.7267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302425146102905,1.0,0.0,0.0,3.699884176254273,3.699908971786499,9.134179776992825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.7548828125,0.0,1595.3857421875,1895.4371337890625,0.0,2750.703369140625,0.916982650756836,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837927341461182,0.3328528702259063,0.3033108711242676,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.4817653298377991,0.4594660699367523,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793395996094,0.6701264381408691,0.4692579805850982,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235748410224915,0.3873343169689178,0.3705667555332184,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009750366211,0.16135174036026,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566888451576233,0.9172155261039734,0.9172155261039734,1.0,1.0,-2.821861743927002,1.295080304145813,1.5267813205718994,0.6487003564834595,0.9009948968887328,0.9009948968887328,0.0,169.4525146484375,140.0,75361.3203125,0.0,2092.213134765625,1.0,278.1499938964844,283.01763916015625,300.777099609375,305.7267761230469,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302425146102905,1.0,0.0,0.0,3.699884176254273,3.699908971786499,9.134179776992825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.7548828125,0.0,1595.3857421875,1895.4371337890625,0.0,2750.703369140625,0.916982650756836,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946517467498779,0.3313211500644684,0.3015609979629516,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796383678913116,0.4570741653442383,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702377200126648,0.4678165316581726,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290090560913,0.3861064314842224,0.3690148591995239,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444631814956,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.915166974067688,0.915166974067688,1.0,1.0,-2.804212808609009,1.2863317728042605,1.517880916595459,0.6439606547355652,0.8931924700737,0.8931924700737,0.0,158.4643096923828,128.0,74851.375,0.0,2010.897216796875,1.0,278.1499938964844,283.02557373046875,300.7767028808594,305.6938171386719,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287869691848755,1.0,0.0,0.0,3.669001817703247,3.669026374816896,8.982333383755758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.6220703125,0.0,1560.732421875,1895.4371337890625,0.0,2737.156005859375,0.9100925326347352,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946517467498779,0.3313211500644684,0.3015609979629516,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796383678913116,0.4570741653442383,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702377200126648,0.4678165316581726,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290090560913,0.3861064314842224,0.3690148591995239,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444631814956,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.915166974067688,0.915166974067688,1.0,1.0,-2.804212808609009,1.2863317728042605,1.517880916595459,0.6439606547355652,0.8931924700737,0.8931924700737,0.0,158.4643096923828,128.0,74851.375,0.0,2010.897216796875,1.0,278.1499938964844,283.02557373046875,300.7767028808594,305.6938171386719,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287869691848755,1.0,0.0,0.0,3.669001817703247,3.669026374816896,8.982333383755758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.6220703125,0.0,1560.732421875,1895.4371337890625,0.0,2737.156005859375,0.9100925326347352,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042062520980835,0.3301981091499328,0.3001767098903656,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906342625617981,0.4778912663459778,0.4550416469573974,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437942504883,0.4502938389778137,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529968261719,0.385190486907959,0.3677707016468048,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730249881744,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131183624267578,0.9131183624267578,1.0,1.0,-2.770045042037964,1.2695090770721436,1.5005358457565308,0.6350634098052979,0.9656699299812316,0.9656699299812316,0.0,149.07350158691406,116.0,73641.734375,0.0,1911.7415771484373,1.0,278.4432067871094,283.1054382324219,300.7648620605469,305.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227435350418091,1.0,0.0,0.0,3.778745889663696,3.778770685195923,9.527712450108084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13310.685546875,0.0,1662.37353515625,1895.4371337890625,0.0,2681.0048828125,0.9320478439331056,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042062520980835,0.3301981091499328,0.3001767098903656,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906342625617981,0.4778912663459778,0.4550416469573974,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437942504883,0.4502938389778137,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529968261719,0.385190486907959,0.3677707016468048,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730249881744,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131183624267578,0.9131183624267578,1.0,1.0,-2.770045042037964,1.2695090770721436,1.5005358457565308,0.6350634098052979,0.9656699299812316,0.9656699299812316,0.0,149.07350158691406,116.0,73641.734375,0.0,1911.7415771484373,1.0,278.4432067871094,283.1054382324219,300.7648620605469,305.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227435350418091,1.0,0.0,0.0,3.778745889663696,3.778770685195923,9.527712450108084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13310.685546875,0.0,1662.37353515625,1895.4371337890625,0.0,2681.0048828125,0.9320478439331056,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093014359474182,0.3291380107402801,0.2993263304233551,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126788973808287,0.476517379283905,0.4538577795028686,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756192445755005,0.4406962990760803,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.849124014377594,0.3843261003494262,0.3670158088207245,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.636624276638031,0.1583790779113769,0.7304850816726685,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.531757652759552,0.9120940566062928,0.9120940566062928,1.0,1.0,-2.751027107238769,1.2601542472839355,1.4908727407455444,0.6301153302192688,0.851574182510376,0.851574182510376,0.0,144.20416259765625,116.0,73861.8984375,0.0,1859.2974853515625,1.0,278.1951599121094,282.9487609863281,300.80242919921875,305.75494384765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270072340965271,1.0,0.0,0.0,3.715177059173584,3.7152020931243896,9.209844620272634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.3505859375,0.0,1629.7095947265625,1895.4371337890625,0.0,2720.60400390625,0.9191824793815612,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140705227851868,0.3280331194400787,0.2981365025043487,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191702008247375,0.4750459492206573,0.4522927403450012,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782074570655823,0.431092768907547,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543840050697327,0.3833615481853485,0.3659389913082123,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399470567703247,0.1576235592365265,0.72635418176651,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.1305847167969,284.885009765625,1.0,0.5259172916412354,0.9112728238105774,0.9112728238105774,1.0,1.0,-2.729919195175171,1.2497951984405518,1.4801239967346191,0.6246413588523865,0.8501680493354797,0.8501680493354797,0.0,139.35330200195312,104.0,72971.484375,0.0,1804.4415283203125,1.0,278.1572265625,283.0073547363281,300.781494140625,305.6204833984375,293.1499938964844,293.1499938964844,278.45001220703125,40187.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262206315994263,1.0,0.0,0.0,3.594792127609253,3.5948164463043213,8.622652103440487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.255859375,0.0,1503.4671630859375,1895.4371337890625,0.0,2713.292236328125,0.8967267870903015,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993361473083,0.3268806338310241,0.296561449766159,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359771013259888,0.4730698764324188,0.4498831927776336,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.686010479927063,0.4092577397823334,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679194450378418,0.3822251260280609,0.3643457293510437,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192040085792542,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096302390098572,0.9096302390098572,1.0,1.0,-2.688383340835572,1.2294044494628906,1.4589788913726809,0.6138904690742493,0.9067991971969604,0.9067991971969604,0.0,128.90771484375,107.0,71451.125,0.0,1694.6156005859375,1.0,278.4423522949219,283.11083984375,300.7495422363281,305.40887451171875,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173296451568604,1.0,0.0,0.0,3.6584415435791016,3.658465385437012,8.930700232667732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.056640625,0.0,1536.4876708984375,1895.4371337890625,0.0,2630.84814453125,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993361473083,0.3268806338310241,0.296561449766159,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359771013259888,0.4730698764324188,0.4498831927776336,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.686010479927063,0.4092577397823334,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679194450378418,0.3822251260280609,0.3643457293510437,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192040085792542,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096302390098572,0.9096302390098572,1.0,1.0,-2.688383340835572,1.2294044494628906,1.4589788913726809,0.6138904690742493,0.9067991971969604,0.9067991971969604,0.0,128.90771484375,107.0,71451.125,0.0,1694.6156005859375,1.0,278.4423522949219,283.11083984375,300.7495422363281,305.40887451171875,293.1499938964844,293.1499938964844,278.1499938964844,35187.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173296451568604,1.0,0.0,0.0,3.6584415435791016,3.658465385437012,8.930700232667732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.056640625,0.0,1536.4876708984375,1895.4371337890625,0.0,2630.84814453125,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328140377998352,0.3250694870948791,0.2948719561100006,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945349931716919,0.4704406261444092,0.4473502337932586,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932644844055176,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875908374786377,0.3805524408817291,0.362693578004837,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054991722107,0.9079877138137816,0.9079877138137816,1.0,1.0,-2.658282995223999,1.2145973443984983,1.4436856508255005,0.606040894985199,0.8301483392715454,0.8301483392715454,0.0,122.81543731689452,110.0,70900.140625,0.0,1623.655029296875,1.0,278.158203125,283.0606994628906,300.7680358886719,305.457763671875,293.1499938964844,293.1499938964844,278.45001220703125,39743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193031549453735,1.0,0.0,0.0,3.458082675933838,3.458105564117432,7.979286351655901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.5546875,0.0,1356.4847412109375,1895.4371337890625,0.0,2649.114501953125,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328140377998352,0.3250694870948791,0.2948719561100006,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945349931716919,0.4704406261444092,0.4473502337932586,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932644844055176,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875908374786377,0.3805524408817291,0.362693578004837,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054991722107,0.9079877138137816,0.9079877138137816,1.0,1.0,-2.658282995223999,1.2145973443984983,1.4436856508255005,0.606040894985199,0.8301483392715454,0.8301483392715454,0.0,122.81543731689452,110.0,70900.140625,0.0,1623.655029296875,1.0,278.158203125,283.0606994628906,300.7680358886719,305.457763671875,293.1499938964844,293.1499938964844,278.45001220703125,39743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193031549453735,1.0,0.0,0.0,3.458082675933838,3.458105564117432,7.979286351655901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.5546875,0.0,1356.4847412109375,1895.4371337890625,0.0,2649.114501953125,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240076601505279,0.2937113642692566,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.949843406677246,0.4685581028461456,0.4453451335430145,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699931800365448,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800325393676758,0.3794843852519989,0.3614671230316162,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076566219329834,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.90688818693161,0.90688818693161,1.0,1.0,-2.638637065887451,1.2049016952514648,1.4337353706359863,0.6010342240333557,0.8930139541625977,0.8930139541625977,0.0,119.54085540771484,113.0,69998.234375,0.0,1581.28076171875,1.0,278.4412841796875,283.1513366699219,300.7435913085937,305.2939147949219,293.1499938964844,293.1499938964844,278.75,34389.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111078143119812,1.0,0.0,0.0,3.552174568176269,3.552197217941284,8.419414712079742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.8994140625,0.0,1415.302490234375,1895.4371337890625,0.0,2573.39892578125,0.8817702531814575,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240076601505279,0.2937113642692566,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.949843406677246,0.4685581028461456,0.4453451335430145,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.699931800365448,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800325393676758,0.3794843852519989,0.3614671230316162,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076566219329834,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.90688818693161,0.90688818693161,1.0,1.0,-2.638637065887451,1.2049016952514648,1.4337353706359863,0.6010342240333557,0.8930139541625977,0.8930139541625977,0.0,119.54085540771484,113.0,69998.234375,0.0,1581.28076171875,1.0,278.4412841796875,283.1513366699219,300.7435913085937,305.2939147949219,293.1499938964844,293.1499938964844,278.75,34389.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111078143119812,1.0,0.0,0.0,3.552174568176269,3.552197217941284,8.419414712079742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.8994140625,0.0,1415.302490234375,1895.4371337890625,0.0,2573.39892578125,0.8817702531814575,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764255523682,0.3229126334190368,0.2927184700965881,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507321119308472,0.4667469263076782,0.443606972694397,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053582072257996,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811639547348022,0.378499299287796,0.3605006039142608,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350050449371,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057886600494384,0.9057886600494384,1.0,1.0,-2.625929117202759,1.1985734701156616,1.4273555278778076,0.5978837609291077,0.9814897179603576,0.9814897179603576,0.0,118.16487121582033,131.0,69492.4453125,0.0,1557.495849609375,1.0,278.7423095703125,283.2142333984375,300.7502136230469,305.2511291503906,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065817952156067,1.0,0.0,0.0,3.718902826309204,3.718926906585693,9.228327257915224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.26171875,0.0,1579.5338134765625,1895.4371337890625,0.0,2531.75146484375,0.917421817779541,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764255523682,0.3229126334190368,0.2927184700965881,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507321119308472,0.4667469263076782,0.443606972694397,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053582072257996,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811639547348022,0.378499299287796,0.3605006039142608,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533350050449371,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057886600494384,0.9057886600494384,1.0,1.0,-2.625929117202759,1.1985734701156616,1.4273555278778076,0.5978837609291077,0.9814897179603576,0.9814897179603576,0.0,118.16487121582033,131.0,69492.4453125,0.0,1557.495849609375,1.0,278.7423095703125,283.2142333984375,300.7502136230469,305.2511291503906,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065817952156067,1.0,0.0,0.0,3.718902826309204,3.718926906585693,9.228327257915224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.26171875,0.0,1579.5338134765625,1895.4371337890625,0.0,2531.75146484375,0.917421817779541,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335807919502258,0.3218117952346802,0.2920582294464111,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460129737854004,0.4653162062168121,0.4426007866859436,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066569328308105,0.391522467136383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773543834686279,0.3775717616081238,0.3599206805229187,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528298258781433,0.1526649743318557,0.7011072039604187,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.9052388668060304,0.9052388668060304,1.0,1.0,-2.6258065700531006,1.1984717845916748,1.4273347854614258,0.5978050231933594,0.8738319873809814,0.8738319873809814,0.0,119.81465911865234,131.0,70288.640625,0.0,1564.7181396484375,1.0,278.4959716796875,283.0433349609375,300.7929382324219,305.4796142578125,293.1499938964844,293.1499938964844,278.45001220703125,36607.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126347661018372,1.0,0.0,0.0,3.699662446975708,3.699687242507935,9.133085541179752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.52734375,0.0,1593.7320556640625,1895.4371337890625,0.0,2587.477783203125,0.9144304990768432,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274041414260864,0.3205826580524444,0.2910702526569366,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375587701797484,0.4637313187122345,0.4412427544593811,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067116498947144,0.3996439278125763,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.870573878288269,0.3764820992946625,0.3590422868728637,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475315093994141,0.1518604904413223,0.6982898712158203,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208727836609,0.9044399857521056,0.9044399857521056,1.0,1.0,-2.628300666809082,1.1996132135391235,1.4286874532699585,0.5984410047531128,0.8693976402282715,0.8693976402282715,0.0,123.05110168457033,149.0,69991.71875,0.0,1582.6700439453125,1.0,278.4571533203125,283.0867614746094,300.7729797363281,305.3902282714844,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138368129730225,1.0,0.0,0.0,3.611022710800171,3.61104679107666,8.700690159457736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.8583984375,0.0,1509.108154296875,1895.4371337890625,0.0,2598.5703125,0.8989062309265137,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128463625907898,0.3191235363483429,0.2898829579353332,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171716570854188,0.461600661277771,0.4393395185470581,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.705242931842804,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337055206299,0.375151515007019,0.3579251766204834,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504821330308914,0.6934767365455627,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028421640396118,0.9028421640396118,1.0,1.0,-2.643258810043335,1.206770420074463,1.436488389968872,0.6021934747695923,0.9711747169494628,0.9711747169494628,0.0,132.20191955566406,167.0,69815.1953125,0.0,1644.7958984375,1.0,278.7430114746094,283.2003173828125,300.736083984375,305.2579040527344,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085247278213501,1.0,0.0,0.0,3.745556116104126,3.7455804347991934,9.361078809888568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.609375,0.0,1618.945556640625,1895.4371337890625,0.0,2549.6142578125,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128463625907898,0.3191235363483429,0.2898829579353332,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171716570854188,0.461600661277771,0.4393395185470581,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.705242931842804,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337055206299,0.375151515007019,0.3579251766204834,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504821330308914,0.6934767365455627,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028421640396118,0.9028421640396118,1.0,1.0,-2.643258810043335,1.206770420074463,1.436488389968872,0.6021934747695923,0.9711747169494628,0.9711747169494628,0.0,132.20191955566406,167.0,69815.1953125,0.0,1644.7958984375,1.0,278.7430114746094,283.2003173828125,300.736083984375,305.2579040527344,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085247278213501,1.0,0.0,0.0,3.745556116104126,3.7455804347991934,9.361078809888568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.609375,0.0,1618.945556640625,1895.4371337890625,0.0,2549.6142578125,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405773162842,0.3166141510009765,0.2883353233337402,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949806690216064,0.4585756063461303,0.4372088313102722,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991355419158936,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366591930389404,0.3730873167514801,0.3566614091396332,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305147409439,0.688057005405426,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012444019317628,0.9012444019317628,1.0,1.0,-2.663961887359619,1.2167119979858398,1.4472498893737793,0.6074761748313904,0.8795499801635742,0.8795499801635742,0.0,144.679443359375,170.0,70670.7421875,0.0,1731.029541015625,1.0,278.4570007324219,283.0879821777344,300.756103515625,305.4117126464844,293.1499938964844,293.1499938964844,278.75,38274.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161190152168274,1.0,0.0,0.0,3.6454617977142334,3.645486354827881,8.867443170856859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.958984375,0.0,1545.124267578125,1895.4371337890625,0.0,2619.653076171875,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405773162842,0.3166141510009765,0.2883353233337402,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949806690216064,0.4585756063461303,0.4372088313102722,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991355419158936,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366591930389404,0.3730873167514801,0.3566614091396332,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305147409439,0.688057005405426,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012444019317628,0.9012444019317628,1.0,1.0,-2.663961887359619,1.2167119979858398,1.4472498893737793,0.6074761748313904,0.8795499801635742,0.8795499801635742,0.0,144.679443359375,170.0,70670.7421875,0.0,1731.029541015625,1.0,278.4570007324219,283.0879821777344,300.756103515625,305.4117126464844,293.1499938964844,293.1499938964844,278.75,38274.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161190152168274,1.0,0.0,0.0,3.6454617977142334,3.645486354827881,8.867443170856859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.958984375,0.0,1545.124267578125,1895.4371337890625,0.0,2619.653076171875,0.9064491987228394,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844021916389465,0.3154216110706329,0.287288635969162,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.884121298789978,0.4570338129997253,0.4357810914516449,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945267915725708,0.4634663164615631,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276351690292358,0.3720865249633789,0.3557798266410827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133754849433899,0.1474373936653137,0.6836448907852173,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279265642166138,0.8996314406394958,0.8996314406394958,1.0,1.0,-2.672363758087158,1.2206374406814575,1.4517264366149902,0.6096755862236023,0.9802837371826172,0.9802837371826172,0.0,151.57327270507812,170.0,70257.21875,0.0,1774.720458984375,1.0,278.7251892089844,283.2169494628906,300.70855712890625,305.2315368652344,293.1499938964844,293.1499938964844,278.75,32872.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111989498138428,1.0,0.0,0.0,3.739876747131348,3.739901065826416,9.33271223857446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.265625,0.0,1611.501708984375,1895.4371337890625,0.0,2574.238525390625,0.923928678035736,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806478142738342,0.314831793308258,0.2869052290916443,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799157738685608,0.456290990114212,0.4352253079414367,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922792196273804,0.4693939685821533,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241487145423889,0.3716166317462921,0.3554686307907104,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633860349655,0.6816211938858032,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301128625869751,0.898844301700592,0.898844301700592,1.0,1.0,-2.6755545139312744,1.2221136093139648,1.4534410238265991,0.6104882955551147,0.9830938577651978,0.9830938577651978,0.0,154.39675903320312,173.0,70397.1015625,0.0,1792.31982421875,1.0,278.7430725097656,283.1973876953125,300.7164611816406,305.280517578125,293.1499938964844,293.1499938964844,278.45001220703125,32967.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115620613098145,1.0,0.0,0.0,3.779820919036865,3.779845714569092,9.533134743833216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.619140625,0.0,1658.9605712890625,1895.4371337890625,0.0,2577.585693359375,0.9321953654289246,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768714189529419,0.3119873106479645,0.2849549949169159,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668471574783325,0.4530114233493805,0.4327667653560638,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962210655212402,0.6839935183525085,0.4802528619766235,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130077123641968,0.3693187236785888,0.353893905878067,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153687477111,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964442610740662,0.8964442610740662,1.0,1.0,-2.672342538833618,1.2202374935150146,1.452105164527893,0.6099356412887573,0.8746815919876099,0.8746815919876099,0.0,162.99984741210938,176.0,70804.5390625,0.0,1826.8427734375,1.0,278.45684814453125,283.0719299316406,300.728515625,305.4073181152344,293.1499938964844,293.1499938964844,278.75,38823.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188107013702393,1.0,0.0,0.0,3.666281461715698,3.666306257247925,8.969018381321803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.95703125,0.0,1572.5787353515625,1895.4371337890625,0.0,2644.5546875,0.911213517189026,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.768714189529419,0.3119873106479645,0.2849549949169159,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668471574783325,0.4530114233493805,0.4327667653560638,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962210655212402,0.6839935183525085,0.4802528619766235,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130077123641968,0.3693187236785888,0.353893905878067,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153687477111,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964442610740662,0.8964442610740662,1.0,1.0,-2.672342538833618,1.2202374935150146,1.452105164527893,0.6099356412887573,0.8746815919876099,0.8746815919876099,0.0,162.99984741210938,176.0,70804.5390625,0.0,1826.8427734375,1.0,278.45684814453125,283.0719299316406,300.728515625,305.4073181152344,293.1499938964844,293.1499938964844,278.75,38823.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188107013702393,1.0,0.0,0.0,3.666281461715698,3.666306257247925,8.969018381321803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.95703125,0.0,1572.5787353515625,1895.4371337890625,0.0,2644.5546875,0.911213517189026,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627875208854675,0.3108952641487121,0.2839467525482178,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603548407554626,0.4516566693782806,0.4314810335636139,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900528788566588,0.6815259456634521,0.478062242269516,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071103692054749,0.3683771789073944,0.353034496307373,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676958084106,0.143705815076828,0.6702226996421814,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364869236946106,0.8952441811561584,0.8952441811561584,1.0,1.0,-2.6613211631774902,1.2147489786148071,1.446572184562683,0.6070680022239685,0.9515524506568908,0.9515524506568908,0.0,167.3054962158203,176.0,69844.25,0.0,1829.802978515625,1.0,278.7024230957031,283.2065124511719,300.6761474609375,305.1688232421875,293.1499938964844,293.1499938964844,278.75,34618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136795163154602,1.0,0.0,0.0,3.702127695083618,3.702152013778688,9.14526026463136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.083984375,0.0,1581.4569091796875,1895.4371337890625,0.0,2597.118408203125,0.917760133743286,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584545612335205,0.3099457025527954,0.2832198441028595,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.855545163154602,0.4504297971725464,0.4304625391960144,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853704571723938,0.6798914074897766,0.4768299460411072,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025607466697693,0.3675445914268493,0.3523849546909332,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057351112366,0.142782062292099,0.6666478514671326,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564098358154,0.8942223787307739,0.8942223787307739,1.0,1.0,-2.65266489982605,1.2104231119155884,1.4422417879104614,0.6048384308815002,0.951815128326416,0.951815128326416,0.0,170.63934326171875,179.0,69754.1875,0.0,1831.968994140625,1.0,278.7430114746094,283.1826171875,300.6788635253906,305.21466064453125,293.1499938964844,293.1499938964844,278.45001220703125,34080.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812468409538269,1.0,0.0,0.0,3.757113456726074,3.757138252258301,9.41893745221023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.943359375,0.0,1640.849609375,1895.4371337890625,0.0,2585.94287109375,0.9277037978172302,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531343102455139,0.3080673217773437,0.2819584608078003,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497313261032104,0.4481908977031708,0.4287994503974914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795345067977904,0.6771327257156372,0.4752562940120697,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969759702682495,0.365923523902893,0.3512599766254425,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831159949302673,0.1413747370243072,0.6615656018257141,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384937524795532,0.8928701281547546,0.8928701281547546,1.0,1.0,-2.6398069858551025,1.2039967775344849,1.4358103275299072,0.6016112565994263,0.8392027616500854,0.8392027616500854,0.0,174.5741729736328,179.0,69783.3359375,0.0,1830.546875,1.0,278.4748840332031,283.0565490722656,300.705810546875,305.361572265625,293.1499938964844,293.1499938964844,278.45001220703125,41066.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178113698959351,1.0,0.0,0.0,3.63161039352417,3.631635189056397,8.800184332358185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.9345703125,0.0,1550.5224609375,1895.4371337890625,0.0,2635.304931640625,0.9033811092376708,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504387497901917,0.3071410953998565,0.2811412811279297,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468307852745056,0.4470607936382293,0.427762508392334,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174388885498,0.6758893132209778,0.4743370711803436,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941511273384094,0.365094244480133,0.3505204319953918,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406478136777877,0.6586395502090454,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675762176514,0.8921786546707153,0.8921786546707153,1.0,1.0,-2.6320693492889404,1.200150489807129,1.431918978691101,0.5996328592300415,0.8508238792419434,0.8508238792419434,0.0,176.46157836914062,167.0,69495.5078125,0.0,1827.5267333984373,1.0,278.4572448730469,283.09747314453125,300.6840209960937,305.2801208496094,293.1499938964844,293.1499938964844,278.75,39985.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172029256820679,1.0,0.0,0.0,3.578079462051392,3.578103542327881,8.542662612853746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.0712890625,0.0,1483.847900390625,1895.4371337890625,0.0,2629.67578125,0.8930888175964355,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052766323089599,0.2792196273803711,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463596701622009,0.4445227086544037,0.4251320362091064,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767103791236876,0.6737638711929321,0.4725455045700073,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938818335533142,0.3633114397525787,0.3486274480819702,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901349902153015,0.8901349902153015,1.0,1.0,-2.6115550994873047,1.1899422407150269,1.4216128587722778,0.5943338871002197,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.828125,0.0,1789.0355224609375,1.0,278.7421264648437,283.1999206542969,300.6368713378906,305.0867614746094,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095672130584717,1.0,0.0,0.0,3.670598745346069,3.67062258720398,8.99015333288844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.419921875,0.0,1544.2156982421875,1895.4371337890625,0.0,2559.208251953125,0.9083787798881532,1.0,0.0,3.0,1.0,0.0
