time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052766323089599,0.2792196273803711,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463596701622009,0.4445227086544037,0.4251320362091064,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767103791236876,0.6737638711929321,0.4725455045700073,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938818335533142,0.3633114397525787,0.3486274480819702,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901349902153015,0.8901349902153015,1.0,1.0,-2.6115550994873047,1.1899422407150269,1.4216128587722778,0.5943338871002197,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.828125,0.0,1789.0355224609375,1.0,278.7421264648437,283.1999206542969,300.6368713378906,305.0867614746094,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095672130584717,1.0,0.0,0.0,3.670598745346069,3.67062258720398,8.99015333288844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.419921875,0.0,1544.2156982421875,1895.4371337890625,0.0,2559.208251953125,0.9083787798881532,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526294589042664,0.3026807010173797,0.276865005493164,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539303302765,0.4220332205295563,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178343296051,0.6704248785972595,0.4702934920787811,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975284457206726,0.3609257042407989,0.3463304936885834,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368168145418167,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887383937835693,0.8887383937835693,1.0,1.0,-2.5879147052764893,1.178251028060913,1.4096636772155762,0.5883482694625854,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.734619140625,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.14215087890625,293.1499938964844,293.1499938964844,278.75,39834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135602474212646,1.0,0.0,0.0,3.4820001125335693,3.482023239135742,8.09004404800362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.3671875,0.0,1381.5428466796875,1895.4371337890625,0.0,2596.017333984375,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526294589042664,0.3026807010173797,0.276865005493164,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990369796753,0.4412539303302765,0.4220332205295563,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178343296051,0.6704248785972595,0.4702934920787811,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975284457206726,0.3609257042407989,0.3463304936885834,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368168145418167,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887383937835693,0.8887383937835693,1.0,1.0,-2.5879147052764893,1.178251028060913,1.4096636772155762,0.5883482694625854,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.734619140625,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.14215087890625,293.1499938964844,293.1499938964844,278.75,39834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135602474212646,1.0,0.0,0.0,3.4820001125335693,3.482023239135742,8.09004404800362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.3671875,0.0,1381.5428466796875,1895.4371337890625,0.0,2596.017333984375,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618397712708,0.3009226620197296,0.2748241722583771,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570033311843872,0.4387462139129638,0.419197529554367,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.6683936715126038,0.4684668779373169,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048372864723206,0.3591645359992981,0.3442171812057495,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873418569564819,0.8873418569564819,1.0,1.0,-2.565860748291016,1.1673692464828491,1.3984915018081665,0.5826228260993958,0.8968871235847473,0.8968871235847473,0.0,160.05482482910156,131.0,66993.4609375,0.0,1659.455810546875,1.0,278.74151611328125,283.221435546875,300.5984191894531,304.9522705078125,293.1499938964844,293.1499938964844,278.45001220703125,34438.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805286169052124,1.0,0.0,0.0,3.574847221374512,3.574870109558105,8.527235308974923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.6171875,0.0,1439.7139892578125,1895.4371337890625,0.0,2519.85302734375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618397712708,0.3009226620197296,0.2748241722583771,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570033311843872,0.4387462139129638,0.419197529554367,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.6683936715126038,0.4684668779373169,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048372864723206,0.3591645359992981,0.3442171812057495,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063251495361,0.6305937767028809,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873418569564819,0.8873418569564819,1.0,1.0,-2.565860748291016,1.1673692464828491,1.3984915018081665,0.5826228260993958,0.8968871235847473,0.8968871235847473,0.0,160.05482482910156,131.0,66993.4609375,0.0,1659.455810546875,1.0,278.74151611328125,283.221435546875,300.5984191894531,304.9522705078125,293.1499938964844,293.1499938964844,278.45001220703125,34438.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805286169052124,1.0,0.0,0.0,3.574847221374512,3.574870109558105,8.527235308974923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.6171875,0.0,1439.7139892578125,1895.4371337890625,0.0,2519.85302734375,0.8868565559387207,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627120018005371,0.2996890246868133,0.273751437664032,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.861454427242279,0.4371534883975982,0.4177261590957641,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936271905899048,0.6667402386665344,0.4674565196037292,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.809211015701294,0.3580083549022674,0.3431207537651062,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292315483093,0.1341696828603744,0.6258597373962402,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486660957336,0.8866435289382935,0.8866435289382935,1.0,1.0,-2.554588794708252,1.1617987155914309,1.3927900791168213,0.5797426104545593,0.8040699362754822,0.8040699362754822,0.0,155.25144958496094,131.0,67114.5625,0.0,1622.8450927734375,1.0,278.5001525878906,283.1001892089844,300.6340026855469,305.12823486328125,293.1499938964844,293.1499938964844,278.45001220703125,40268.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095250129699707,1.0,0.0,0.0,3.48417329788208,3.484196662902832,8.100145691969374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.0068359375,0.0,1386.8731689453125,1895.4371337890625,0.0,2558.81982421875,0.8687446713447571,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.76655513048172,0.2984450161457062,0.2724211812019348,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659903407096863,0.4355382919311523,0.4159892797470093,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978405237197876,0.6650748252868652,0.4661097526550293,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.813478946685791,0.3568219244480133,0.3417978584766388,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.133207768201828,0.620685875415802,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703835487366,0.8860616087913513,0.8860616087913513,1.0,1.0,-2.541479587554932,1.1553497314453125,1.3861298561096191,0.5763712525367737,0.819733738899231,0.819733738899231,0.0,150.39877319335938,119.0,66571.5390625,0.0,1583.8206787109375,1.0,278.45904541015625,283.1624755859375,300.6094665527344,305.0092163085937,293.1499938964844,293.1499938964844,278.75,39534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088240027427673,1.0,0.0,0.0,3.3848042488098145,3.384826421737671,7.64469973546511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.490234375,0.0,1282.1810302734375,1895.4371337890625,0.0,2552.36767578125,0.8502684831619263,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.76101154088974,0.2965051233768463,0.2708191871643066,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597590923309326,0.4328047037124634,0.4135759174823761,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933422207832336,0.6650484204292297,0.4650622904300689,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079105615615845,0.3548349738121032,0.3400989770889282,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823614597320557,0.131380409002304,0.6134812235832214,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966469705104828,0.884897768497467,0.884897768497467,1.0,1.0,-2.4361767768859863,1.1012113094329834,1.3349653482437134,0.5607265830039978,0.8615618348121643,0.8615618348121643,0.0,151.11158752441406,107.0,64464.8671875,0.0,1500.987060546875,1.0,278.7402648925781,283.22265625,300.569091796875,304.8127136230469,293.1499938964844,293.1499938964844,279.04998779296875,35116.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000867366790771,1.0,0.0,0.0,3.46345853805542,3.4634807109832764,8.004114420145925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.04296875,0.0,1329.0965576171875,1895.4371337890625,0.0,2472.218017578125,0.8623989224433899,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.76101154088974,0.2965051233768463,0.2708191871643066,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597590923309326,0.4328047037124634,0.4135759174823761,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933422207832336,0.6650484204292297,0.4650622904300689,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079105615615845,0.3548349738121032,0.3400989770889282,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823614597320557,0.131380409002304,0.6134812235832214,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966469705104828,0.884897768497467,0.884897768497467,1.0,1.0,-2.4361767768859863,1.1012113094329834,1.3349653482437134,0.5607265830039978,0.8615618348121643,0.8615618348121643,0.0,151.11158752441406,107.0,64464.8671875,0.0,1500.987060546875,1.0,278.7402648925781,283.22265625,300.569091796875,304.8127136230469,293.1499938964844,293.1499938964844,279.04998779296875,35116.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000867366790771,1.0,0.0,0.0,3.46345853805542,3.4634807109832764,8.004114420145925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.04296875,0.0,1329.0965576171875,1895.4371337890625,0.0,2472.218017578125,0.8623989224433899,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845605611801147,0.2949402928352356,0.2685439586639404,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868114948272,0.4103980362415313,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676512956619263,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316698670387268,0.3531564772129059,0.337612897157669,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.883733868598938,0.883733868598938,1.0,1.0,-2.4634692668914795,1.1170507669448853,1.3464184999465942,0.5565640330314636,0.9172361493110656,0.9172361493110656,0.0,131.3280792236328,95.0,63877.33203125,0.0,1400.3262939453125,1.0,279.0405578613281,283.29156494140625,300.56329345703125,304.7098083496094,293.1499938964844,293.1499938964844,278.75,33078.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928938269615173,1.0,0.0,0.0,3.5940606594085693,3.594083547592163,8.619142590760021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.361328125,0.0,1450.2974853515625,1895.4371337890625,0.0,2406.640869140625,0.8899508118629456,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845605611801147,0.2949402928352356,0.2685439586639404,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865582346916199,0.4303868114948272,0.4103980362415313,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676512956619263,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316698670387268,0.3531564772129059,0.337612897157669,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.883733868598938,0.883733868598938,1.0,1.0,-2.4634692668914795,1.1170507669448853,1.3464184999465942,0.5565640330314636,0.9172361493110656,0.9172361493110656,0.0,131.3280792236328,95.0,63877.33203125,0.0,1400.3262939453125,1.0,279.0405578613281,283.29156494140625,300.56329345703125,304.7098083496094,293.1499938964844,293.1499938964844,278.75,33078.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928938269615173,1.0,0.0,0.0,3.5940606594085693,3.594083547592163,8.619142590760021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.361328125,0.0,1450.2974853515625,1895.4371337890625,0.0,2406.640869140625,0.8899508118629456,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950756549835205,0.2923304140567779,0.2660471796989441,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.426874577999115,0.4069525897502899,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715997457504272,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422356843948364,0.3505114316940307,0.3349619805812835,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410646915436,0.883151113986969,0.883151113986969,1.0,1.0,-2.4168496131896973,1.0942522287368774,1.3225973844528198,0.5447515249252319,0.8104340434074402,0.8104340434074402,0.0,121.4320068359375,98.0,62853.94921875,0.0,1301.745849609375,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.7413330078125,293.1499938964844,293.1499938964844,279.04998779296875,40639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964069843292236,1.0,0.0,0.0,3.3691868782043457,3.369209051132202,7.574317351100035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.7568359375,0.0,1274.6617431640625,1895.4371337890625,0.0,2438.62158203125,0.8477904796600342,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950756549835205,0.2923304140567779,0.2660471796989441,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987293243408203,0.426874577999115,0.4069525897502899,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715997457504272,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422356843948364,0.3505114316940307,0.3349619805812835,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410646915436,0.883151113986969,0.883151113986969,1.0,1.0,-2.4168496131896973,1.0942522287368774,1.3225973844528198,0.5447515249252319,0.8104340434074402,0.8104340434074402,0.0,121.4320068359375,98.0,62853.94921875,0.0,1301.745849609375,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.7413330078125,293.1499938964844,293.1499938964844,279.04998779296875,40639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964069843292236,1.0,0.0,0.0,3.3691868782043457,3.369209051132202,7.574317351100035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.7568359375,0.0,1274.6617431640625,1895.4371337890625,0.0,2438.62158203125,0.8477904796600342,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958236694336,0.2906535267829895,0.264176070690155,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.4241948425769806,0.4040538370609283,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772738099098206,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488680720329285,0.3485338687896728,0.3327488899230957,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825682997703552,0.8825682997703552,1.0,1.0,-2.382643222808838,1.077591896057129,1.305051326751709,0.5357621908187866,0.8579354286193848,0.8579354286193848,0.0,115.31246185302734,101.0,61458.71484375,0.0,1236.209716796875,1.0,279.0404052734375,283.3095397949219,300.53338623046875,304.5277404785156,293.1499938964844,293.1499938964844,279.3500061035156,35182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851999998092651,1.0,0.0,0.0,3.4400744438171387,3.440096139907837,7.896396709838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.47265625,0.0,1306.1492919921875,1895.4371337890625,0.0,2336.951171875,0.8571835160255432,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958236694336,0.2906535267829895,0.264176070690155,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062719345092772,0.4241948425769806,0.4040538370609283,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772738099098206,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488680720329285,0.3485338687896728,0.3327488899230957,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825682997703552,0.8825682997703552,1.0,1.0,-2.382643222808838,1.077591896057129,1.305051326751709,0.5357621908187866,0.8579354286193848,0.8579354286193848,0.0,115.31246185302734,101.0,61458.71484375,0.0,1236.209716796875,1.0,279.0404052734375,283.3095397949219,300.53338623046875,304.5277404785156,293.1499938964844,293.1499938964844,279.3500061035156,35182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851999998092651,1.0,0.0,0.0,3.4400744438171387,3.440096139907837,7.896396709838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.47265625,0.0,1306.1492919921875,1895.4371337890625,0.0,2336.951171875,0.8571835160255432,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035595417022705,0.2898898720741272,0.2633770108222961,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084378480911256,0.4229525923728943,0.40275838971138,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796193718910217,0.3960207998752594,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507552742958069,0.3476296365261078,0.3317810297012329,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509108304977,0.5800155401229858,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.463089108467102,0.8822769522666931,0.8822769522666931,1.0,1.0,-2.369617223739624,1.0712488889694214,1.2983683347702026,0.5323092341423035,0.9368946552276612,0.9368946552276612,0.0,113.38619232177734,101.0,60648.46484375,0.0,1213.3231201171875,1.0,279.2935791015625,283.4222412109375,300.5145874023437,304.3744201660156,293.1499938964844,293.1499938964844,279.3500061035156,32115.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788856625556946,1.0,0.0,0.0,3.508903741836548,3.508925676345825,8.215541811296134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.8974609375,0.0,1353.845703125,1895.4371337890625,0.0,2280.140869140625,0.8724337816238403,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047558665275574,0.2890945076942444,0.2626868188381195,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097987413406372,0.4217027425765991,0.4015936851501465,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814864873886108,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519638180732727,0.3467215299606323,0.3309262096881866,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992143034935,0.5764798521995544,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773125171661,0.8821460008621216,0.8821460008621216,1.0,1.0,-2.358806133270264,1.0660022497177124,1.2928038835525513,0.529418408870697,0.9336222410202026,0.9336222410202026,0.0,111.98719787597656,104.0,60624.00390625,0.0,1195.30029296875,1.0,279.3409423828125,283.37481689453125,300.5400695800781,304.45947265625,293.1499938964844,293.1499938964844,279.04998779296875,32174.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775602340698242,1.0,0.0,0.0,3.596376419067383,3.596399307250977,8.630253773844743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.640625,0.0,1446.1181640625,1895.4371337890625,0.0,2268.26318359375,0.8900001049041748,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812046051025,0.2864587903022766,0.2605274319648742,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102941513062,0.4181966781616211,0.3985059261322021,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824494004249573,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088158607483,0.3440475761890411,0.3285878896713257,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098156929016,0.8818840980529785,0.8818840980529785,1.0,1.0,-2.3384737968444824,1.056135892868042,1.2823377847671509,0.5239881277084351,0.8258471488952637,0.8258471488952637,0.0,110.87029266357422,107.0,60424.02734375,0.0,1167.8309326171875,1.0,279.0583190917969,283.2814025878906,300.5715026855469,304.5616760253906,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783595621585846,1.0,0.0,0.0,3.418689727783203,3.4187121391296387,7.798528258717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.962890625,0.0,1317.664306640625,1895.4371337890625,0.0,2322.482666015625,0.8578636050224304,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812046051025,0.2864587903022766,0.2605274319648742,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102941513062,0.4181966781616211,0.3985059261322021,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824494004249573,0.3919902145862579,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088158607483,0.3440475761890411,0.3285878896713257,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098156929016,0.8818840980529785,0.8818840980529785,1.0,1.0,-2.3384737968444824,1.056135892868042,1.2823377847671509,0.5239881277084351,0.8258471488952637,0.8258471488952637,0.0,110.87029266357422,107.0,60424.02734375,0.0,1167.8309326171875,1.0,279.0583190917969,283.2814025878906,300.5715026855469,304.5616760253906,293.1499938964844,293.1499938964844,279.3500061035156,39843.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783595621585846,1.0,0.0,0.0,3.418689727783203,3.4187121391296387,7.798528258717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.962890625,0.0,1317.664306640625,1895.4371337890625,0.0,2322.482666015625,0.8578636050224304,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005411624908447,0.2846088409423828,0.2587193250656128,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637913703918,0.4154572784900665,0.3957646191120147,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829894781112671,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482542634010315,0.341985285282135,0.3265126645565033,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923286318779,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381702423095,0.8816222548484802,0.8816222548484802,1.0,1.0,-2.322613000869751,1.0484681129455566,1.2741448879241943,0.5196183323860168,0.896539568901062,0.896539568901062,0.0,110.8904800415039,110.0,59683.296875,0.0,1150.216552734375,1.0,279.34100341796875,283.3743896484375,300.53387451171875,304.40057373046875,293.1499938964844,293.1499938964844,279.6499938964844,33798.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746862769126892,1.0,0.0,0.0,3.538049936294556,3.538072347640991,8.352590725735354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.28125,0.0,1396.181396484375,1895.4371337890625,0.0,2242.56494140625,0.8781111240386963,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005411624908447,0.2846088409423828,0.2587193250656128,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049637913703918,0.4154572784900665,0.3957646191120147,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829894781112671,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482542634010315,0.341985285282135,0.3265126645565033,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923286318779,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381702423095,0.8816222548484802,0.8816222548484802,1.0,1.0,-2.322613000869751,1.0484681129455566,1.2741448879241943,0.5196183323860168,0.896539568901062,0.896539568901062,0.0,110.8904800415039,110.0,59683.296875,0.0,1150.216552734375,1.0,279.34100341796875,283.3743896484375,300.53387451171875,304.40057373046875,293.1499938964844,293.1499938964844,279.6499938964844,33798.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746862769126892,1.0,0.0,0.0,3.538049936294556,3.538072347640991,8.352590725735354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.28125,0.0,1396.181396484375,1895.4371337890625,0.0,2242.56494140625,0.8781111240386963,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.2828577160835266,0.2571885883808136,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636142730713,0.4128895998001098,0.3933746218681335,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.68276047706604,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446928858757019,0.3400669693946838,0.3247343599796295,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342525959015,0.8810137510299683,0.8810137510299683,1.0,1.0,-2.310708522796631,1.0426959991455078,1.2680124044418335,0.5162370204925537,0.9982463121414183,0.9982463121414183,0.0,111.69966888427734,113.0,59134.109375,0.0,1140.2518310546875,1.0,279.64227294921875,283.447265625,300.5420837402344,304.3591003417969,293.1499938964844,293.1499938964844,279.3500061035156,31220.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689467668533325,1.0,0.0,0.0,3.720606803894043,3.720630645751953,9.236784990207524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.2333984375,0.0,1576.697509765625,1895.4371337890625,0.0,2191.4912109375,0.917451798915863,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.2828577160835266,0.2571885883808136,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006636142730713,0.4128895998001098,0.3933746218681335,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.68276047706604,0.3963583409786224,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446928858757019,0.3400669693946838,0.3247343599796295,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342525959015,0.8810137510299683,0.8810137510299683,1.0,1.0,-2.310708522796631,1.0426959991455078,1.2680124044418335,0.5162370204925537,0.9982463121414183,0.9982463121414183,0.0,111.69966888427734,113.0,59134.109375,0.0,1140.2518310546875,1.0,279.64227294921875,283.447265625,300.5420837402344,304.3591003417969,293.1499938964844,293.1499938964844,279.3500061035156,31220.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689467668533325,1.0,0.0,0.0,3.720606803894043,3.720630645751953,9.236784990207524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.2333984375,0.0,1576.697509765625,1895.4371337890625,0.0,2191.4912109375,0.917451798915863,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775308609009,0.2798853516578674,0.2549065947532654,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367423534393,0.3902482092380523,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797844767570496,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088081359863,0.3371394574642181,0.3223376870155334,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434283256531,0.8804052472114563,0.8804052472114563,1.0,1.0,-2.2979776859283447,1.036505937576294,1.2614718675613403,0.5127125978469849,0.8553376197814941,0.8553376197814941,0.0,113.48902130126952,116.0,59348.1875,0.0,1133.2979736328125,1.0,279.3570251464844,283.2919616699219,300.5796203613281,304.4994812011719,293.1499938964844,293.1499938964844,279.6499938964844,39562.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777539849281311,1.0,0.0,0.0,3.599886894226074,3.5999109745025635,8.647110689707915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6142578125,0.0,1504.4180908203125,1895.4371337890625,0.0,2268.080078125,0.8968493938446045,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775308609009,0.2798853516578674,0.2549065947532654,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939046263694763,0.4091367423534393,0.3902482092380523,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797844767570496,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088081359863,0.3371394574642181,0.3223376870155334,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434283256531,0.8804052472114563,0.8804052472114563,1.0,1.0,-2.2979776859283447,1.036505937576294,1.2614718675613403,0.5127125978469849,0.8553376197814941,0.8553376197814941,0.0,113.48902130126952,116.0,59348.1875,0.0,1133.2979736328125,1.0,279.3570251464844,283.2919616699219,300.5796203613281,304.4994812011719,293.1499938964844,293.1499938964844,279.6499938964844,39562.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777539849281311,1.0,0.0,0.0,3.599886894226074,3.5999109745025635,8.647110689707915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6142578125,0.0,1504.4180908203125,1895.4371337890625,0.0,2268.080078125,0.8968493938446045,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871391773223877,0.2787519097328186,0.2537139356136322,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901578187942505,0.4075742959976196,0.388605535030365,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783630847930908,0.4051597714424133,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358569145202637,0.3359185755252838,0.321055918931961,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.1164323091506958,0.5403485298156738,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.454675942659378,0.8801010251045227,0.8801010251045227,1.0,1.0,-2.2914414405822754,1.0333352088928225,1.258106350898743,0.5108787417411804,0.9404866695404052,0.9404866695404052,0.0,114.5696792602539,116.0,58589.9140625,0.0,1130.381103515625,1.0,279.60089111328125,283.4398803710937,300.52423095703125,304.2740173339844,293.1499938964844,293.1499938964844,279.6499938964844,34499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709888815879822,1.0,0.0,0.0,3.641257762908936,3.6412813663482666,8.847002277434513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0966796875,0.0,1512.2672119140625,1895.4371337890625,0.0,2209.62451171875,0.904335618019104,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842826247215271,0.2777823805809021,0.2528639137744903,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869316577911377,0.4061848223209381,0.3873118460178375,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769953966140747,0.4081126451492309,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331575989723206,0.3348447382450104,0.320061445236206,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898330569267,0.5362591743469238,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359513282776,0.8797614574432373,0.8797614574432373,1.0,1.0,-2.286305427551269,1.030840516090393,1.255464792251587,0.5094085335731506,0.9490085244178772,0.9490085244178772,0.0,115.58928680419922,119.0,58610.0078125,0.0,1128.7591552734375,1.0,279.6427307128906,283.41802978515625,300.5360412597656,304.3313293457031,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76898193359375,1.0,0.0,0.0,3.7129428386688232,3.712966918945313,9.19877095384436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.2373046875,0.0,1585.226318359375,1895.4371337890625,0.0,2191.802978515625,0.9173555374145508,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492336273193,0.2749105095863342,0.2506075203418731,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.402512639760971,0.3841859996318817,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722545027732849,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267816305160522,0.3319414258003235,0.3176252841949463,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790822625160217,0.8790822625160217,1.0,1.0,-2.274705171585083,1.02518892288208,1.249516248703003,0.5061988830566406,0.8392322659492493,0.8392322659492493,0.0,118.07561492919922,122.0,58613.9375,0.0,1125.8145751953125,1.0,279.357421875,283.3280029296875,300.5702819824219,304.4385681152344,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749003767967224,1.0,0.0,0.0,3.524874210357666,3.524897813796997,8.290496680274373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.560546875,0.0,1430.6920166015625,1895.4371337890625,0.0,2244.4765625,0.8816812634468079,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492336273193,0.2749105095863342,0.2506075203418731,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87934410572052,0.402512639760971,0.3841859996318817,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722545027732849,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267816305160522,0.3319414258003235,0.3176252841949463,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162753582001,0.8790822625160217,0.8790822625160217,1.0,1.0,-2.274705171585083,1.02518892288208,1.249516248703003,0.5061988830566406,0.8392322659492493,0.8392322659492493,0.0,118.07561492919922,122.0,58613.9375,0.0,1125.8145751953125,1.0,279.357421875,283.3280029296875,300.5702819824219,304.4385681152344,293.1499938964844,293.1499938964844,279.6499938964844,40473.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749003767967224,1.0,0.0,0.0,3.524874210357666,3.524897813796997,8.290496680274373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.560546875,0.0,1430.6920166015625,1895.4371337890625,0.0,2244.4765625,0.8816812634468079,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943056106567,0.2728562355041504,0.2486749589443206,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.87226402759552,0.3996185958385467,0.3813699781894684,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678120493888855,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207583427429199,0.3296692669391632,0.315424382686615,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875428676605,0.8784031271934509,0.8784031271934509,1.0,1.0,-2.264286994934082,1.020119547843933,1.244167447090149,0.503264844417572,0.931379497051239,0.931379497051239,0.0,120.5993881225586,110.0,57981.6640625,0.0,1124.299560546875,1.0,279.6418762207031,283.4408569335937,300.5368347167969,304.2888488769531,293.1499938964844,293.1499938964844,279.3500061035156,33489.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657199501991272,1.0,0.0,0.0,3.6500203609466553,3.6500439643859854,8.88963427314593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.228515625,0.0,1514.4041748046875,1895.4371337890625,0.0,2162.92724609375,0.9031574726104736,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943056106567,0.2728562355041504,0.2486749589443206,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.87226402759552,0.3996185958385467,0.3813699781894684,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678120493888855,0.4220565259456634,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207583427429199,0.3296692669391632,0.315424382686615,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875428676605,0.8784031271934509,0.8784031271934509,1.0,1.0,-2.264286994934082,1.020119547843933,1.244167447090149,0.503264844417572,0.931379497051239,0.931379497051239,0.0,120.5993881225586,110.0,57981.6640625,0.0,1124.299560546875,1.0,279.6418762207031,283.4408569335937,300.5368347167969,304.2888488769531,293.1499938964844,293.1499938964844,279.3500061035156,33489.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657199501991272,1.0,0.0,0.0,3.6500203609466553,3.6500439643859854,8.88963427314593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.228515625,0.0,1514.4041748046875,1895.4371337890625,0.0,2162.92724609375,0.9031574726104736,1.0,0.0,3.0,1.0,0.0
