time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.2699418067932129,0.2462465465068817,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958983123302459,0.3780632615089416,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621937155723572,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198961615562439,0.3266982734203338,0.312788724899292,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.8777565956115723,0.8777565956115723,1.0,1.0,-2.2401316165924072,1.0083248615264893,1.2318066358566284,0.4970513582229614,0.825253427028656,0.825253427028656,0.0,119.0292739868164,98.0,57730.5,0.0,1092.4306640625,1.0,279.35797119140625,283.35455322265625,300.5735168457031,304.3902893066406,293.1499938964844,293.1499938964844,279.6499938964844,40660.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713505625724792,1.0,0.0,0.0,3.450338840484619,3.450361967086792,7.943589821479691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7158203125,0.0,1355.134033203125,1895.4371337890625,0.0,2212.840576171875,0.8655083179473877,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.2699418067932129,0.2462465465068817,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958983123302459,0.3780632615089416,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621937155723572,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198961615562439,0.3266982734203338,0.312788724899292,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.8777565956115723,0.8777565956115723,1.0,1.0,-2.2401316165924072,1.0083248615264893,1.2318066358566284,0.4970513582229614,0.825253427028656,0.825253427028656,0.0,119.0292739868164,98.0,57730.5,0.0,1092.4306640625,1.0,279.35797119140625,283.35455322265625,300.5735168457031,304.3902893066406,293.1499938964844,293.1499938964844,279.6499938964844,40660.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713505625724792,1.0,0.0,0.0,3.450338840484619,3.450361967086792,7.943589821479691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.7158203125,0.0,1355.134033203125,1895.4371337890625,0.0,2212.840576171875,0.8655083179473877,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678062319755554,0.2439964562654495,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.392869770526886,0.3748785555362701,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599255204200745,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.823789119720459,0.3242786824703216,0.3102048933506012,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719750761985,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419274330139,0.8771101236343384,0.8771101236343384,1.0,1.0,-2.2068533897399902,0.9921377301216124,1.214715600013733,0.4883864820003509,0.8926479816436768,0.8926479816436768,0.0,114.11876678466795,101.0,56595.16796875,0.0,1039.152099609375,1.0,279.6412353515625,283.4488525390625,300.5364685058594,304.2124938964844,293.1499938964844,293.1499938964844,279.95001220703125,34288.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608767151832581,1.0,0.0,0.0,3.5545904636383057,3.5546131134033203,8.430870366282761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2353515625,0.0,1417.1209716796875,1895.4371337890625,0.0,2120.26708984375,0.8820958733558655,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678062319755554,0.2439964562654495,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.392869770526886,0.3748785555362701,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599255204200745,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.823789119720459,0.3242786824703216,0.3102048933506012,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719750761985,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419274330139,0.8771101236343384,0.8771101236343384,1.0,1.0,-2.2068533897399902,0.9921377301216124,1.214715600013733,0.4883864820003509,0.8926479816436768,0.8926479816436768,0.0,114.11876678466795,101.0,56595.16796875,0.0,1039.152099609375,1.0,279.6412353515625,283.4488525390625,300.5364685058594,304.2124938964844,293.1499938964844,293.1499938964844,279.95001220703125,34288.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608767151832581,1.0,0.0,0.0,3.5545904636383057,3.5546131134033203,8.430870366282761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.2353515625,0.0,1417.1209716796875,1895.4371337890625,0.0,2120.26708984375,0.8820958733558655,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745171785354614,0.2668243944644928,0.2430114448070526,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768385648727417,0.3914336860179901,0.3734201490879059,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597269773483276,0.406912237405777,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248777389526367,0.3231337368488312,0.3090288937091827,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384769320488,0.4946060478687286,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.440709501504898,0.8767868280410767,0.8767868280410767,1.0,1.0,-2.193070411682129,0.9854592084884644,1.207611322402954,0.4846851527690887,0.9736026525497437,0.9736026525497437,0.0,112.40960693359376,101.0,55683.61328125,0.0,1018.712158203125,1.0,279.89752197265625,283.5682373046875,300.51776123046875,304.05975341796875,293.1499938964844,293.1499938964844,279.95001220703125,32060.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543672323226929,1.0,0.0,0.0,3.6200451850891113,3.620068073272705,8.744223691792286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6064453125,0.0,1470.8631591796875,1895.4371337890625,0.0,2063.351806640625,0.897259533405304,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749077081680298,0.2658945322036743,0.242168515920639,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772665858268738,0.3900500535964966,0.3721064925193786,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.659593403339386,0.4048976302146911,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252754807472229,0.3220323324203491,0.3079760074615478,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207911491394,0.1053407415747642,0.490408718585968,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319352149963,0.8767777681350708,0.8767777681350708,1.0,1.0,-2.1817517280578613,0.9799886345863342,1.2017630338668823,0.4816976189613342,0.9876949787139891,0.9876949787139891,0.0,111.2886199951172,104.0,55664.44140625,0.0,1003.1414794921876,1.0,279.94219970703125,283.5256652832031,300.5462951660156,304.14599609375,293.1499938964844,293.1499938964844,279.6499938964844,31608.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527934908866882,1.0,0.0,0.0,3.719020128250122,3.719043970108032,9.228908197655984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.68359375,0.0,1577.8392333984375,1895.4371337890625,0.0,2049.667236328125,0.917405128479004,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724885940551758,0.2628711760044098,0.2397402673959732,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861408233642578,0.3687236607074737,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567061543464661,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823195219039917,0.3188496232032776,0.3052345514297485,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823232769966,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.8767596483230591,0.8767596483230591,1.0,1.0,-2.160017251968384,0.9694784879684448,1.1905388832092283,0.4760161638259887,0.8411325216293335,0.8411325216293335,0.0,110.54905700683594,107.0,55571.75390625,0.0,978.8278198242188,1.0,279.6571350097656,283.3812561035156,300.5917663574219,304.27117919921875,293.1499938964844,293.1499938964844,279.95001220703125,40545.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600883841514587,1.0,0.0,0.0,3.560946464538574,3.5609705448150635,8.461048537355964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0029296875,0.0,1469.5115966796875,1895.4371337890625,0.0,2113.34814453125,0.8890108466148376,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724885940551758,0.2628711760044098,0.2397402673959732,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861408233642578,0.3687236607074737,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567061543464661,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.823195219039917,0.3188496232032776,0.3052345514297485,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823232769966,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169368743896,0.8767596483230591,0.8767596483230591,1.0,1.0,-2.160017251968384,0.9694784879684448,1.1905388832092283,0.4760161638259887,0.8411325216293335,0.8411325216293335,0.0,110.54905700683594,107.0,55571.75390625,0.0,978.8278198242188,1.0,279.6571350097656,283.3812561035156,300.5917663574219,304.27117919921875,293.1499938964844,293.1499938964844,279.95001220703125,40545.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600883841514587,1.0,0.0,0.0,3.560946464538574,3.5609705448150635,8.461048537355964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0029296875,0.0,1469.5115966796875,1895.4371337890625,0.0,2113.34814453125,0.8890108466148376,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606924176216125,0.2375704050064087,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708074688911438,0.3830123245716095,0.3655612170696258,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536685228347778,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197308778762817,0.3162837028503418,0.3026421964168548,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767415285110474,0.8767415285110474,1.0,1.0,-2.141927480697632,0.9607487320899964,1.1811788082122805,0.4712318181991577,0.933564841747284,0.933564841747284,0.0,110.8473892211914,110.0,54713.80859375,0.0,962.2359008789062,1.0,279.9425048828125,283.5069274902344,300.5509033203125,304.09912109375,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496541142463684,1.0,0.0,0.0,3.6715266704559326,3.6715505123138414,8.994700237963116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.4541015625,0.0,1539.587158203125,1895.4371337890625,0.0,2022.4595947265625,0.908017098903656,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606924176216125,0.2375704050064087,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708074688911438,0.3830123245716095,0.3655612170696258,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536685228347778,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197308778762817,0.3162837028503418,0.3026421964168548,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767415285110474,0.8767415285110474,1.0,1.0,-2.141927480697632,0.9607487320899964,1.1811788082122805,0.4712318181991577,0.933564841747284,0.933564841747284,0.0,110.8473892211914,110.0,54713.80859375,0.0,962.2359008789062,1.0,279.9425048828125,283.5069274902344,300.5509033203125,304.09912109375,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496541142463684,1.0,0.0,0.0,3.6715266704559326,3.6715505123138414,8.994700237963116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.4541015625,0.0,1539.587158203125,1895.4371337890625,0.0,2022.4595947265625,0.908017098903656,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637670636177063,0.2577993273735046,0.2352362871170044,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652692437171936,0.379213809967041,0.3622544109821319,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482696533203125,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148124814033508,0.3131316602230072,0.299919456243515,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817380905151,0.4628292620182037,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095581054687,0.8766771554946899,0.8766771554946899,1.0,1.0,-2.125702142715454,0.952904224395752,1.172797918319702,0.4669921994209289,0.8235867023468018,0.8235867023468018,0.0,112.0369110107422,98.0,54507.05078125,0.0,950.8778076171876,1.0,279.6578369140625,283.42657470703125,300.5921630859375,304.1989440917969,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549483776092529,1.0,0.0,0.0,3.453049421310425,3.4530725479125977,7.956074909998279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.958984375,0.0,1361.226806640625,1895.4371337890625,0.0,2068.41259765625,0.8665990829467773,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637670636177063,0.2577993273735046,0.2352362871170044,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652692437171936,0.379213809967041,0.3622544109821319,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482696533203125,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148124814033508,0.3131316602230072,0.299919456243515,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817380905151,0.4628292620182037,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095581054687,0.8766771554946899,0.8766771554946899,1.0,1.0,-2.125702142715454,0.952904224395752,1.172797918319702,0.4669921994209289,0.8235867023468018,0.8235867023468018,0.0,112.0369110107422,98.0,54507.05078125,0.0,950.8778076171876,1.0,279.6578369140625,283.42657470703125,300.5921630859375,304.1989440917969,293.1499938964844,293.1499938964844,279.95001220703125,41133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549483776092529,1.0,0.0,0.0,3.453049421310425,3.4530725479125977,7.956074909998279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.958984375,0.0,1361.226806640625,1895.4371337890625,0.0,2068.41259765625,0.8665990829467773,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643665671348572,0.2556910216808319,0.2330904752016067,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866063117980957,0.3761229217052459,0.3590899407863617,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440892815589905,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154851794242859,0.3105413317680359,0.2972499430179596,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154238700866,0.4529520869255066,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583655357361,0.8766127824783325,0.8766127824783325,1.0,1.0,-2.098613977432251,0.9397836923599244,1.1588302850723269,0.4600556492805481,0.9026603698730468,0.9026603698730468,0.0,109.42859649658205,86.0,53536.85546875,0.0,915.7698974609376,1.0,279.9413452148437,283.52606201171875,300.5569152832031,304.0350341796875,293.1499938964844,293.1499938964844,279.6499938964844,33897.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440420389175415,1.0,0.0,0.0,3.5724005699157715,3.572423458099365,8.515567628819554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5546875,0.0,1433.14306640625,1895.4371337890625,0.0,1974.1324462890625,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643665671348572,0.2556910216808319,0.2330904752016067,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866063117980957,0.3761229217052459,0.3590899407863617,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440892815589905,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154851794242859,0.3105413317680359,0.2972499430179596,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154238700866,0.4529520869255066,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583655357361,0.8766127824783325,0.8766127824783325,1.0,1.0,-2.098613977432251,0.9397836923599244,1.1588302850723269,0.4600556492805481,0.9026603698730468,0.9026603698730468,0.0,109.42859649658205,86.0,53536.85546875,0.0,915.7698974609376,1.0,279.9413452148437,283.52606201171875,300.5569152832031,304.0350341796875,293.1499938964844,293.1499938964844,279.6499938964844,33897.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440420389175415,1.0,0.0,0.0,3.5724005699157715,3.572423458099365,8.515567628819554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5546875,0.0,1433.14306640625,1895.4371337890625,0.0,1974.1324462890625,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662945985794067,0.2543048560619354,0.2319678962230682,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683328628540039,0.3742601871490478,0.3574565351009369,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423085927963257,0.4009484052658081,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174958825111389,0.3089940249919891,0.295876532793045,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162620663642,0.4478893280029297,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539598941803,0.8765805959701538,0.8765805959701538,1.0,1.0,-2.081573724746704,0.9315397143363952,1.150033950805664,0.4556772410869598,0.7947309613227844,0.7947309613227844,0.0,107.00062561035156,86.0,53604.515625,0.0,891.2891845703125,1.0,279.7000427246094,283.38140869140625,300.61279296875,304.2197570800781,293.1499938964844,293.1499938964844,279.6499938964844,40344.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489105463027954,1.0,0.0,0.0,3.48150897026062,3.481532096862793,8.087761784736358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.345703125,0.0,1384.67333984375,1895.4371337890625,0.0,2016.033203125,0.8676269054412842,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685967683792114,0.2528362870216369,0.2305439114570617,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871154248714447,0.3723039925098419,0.3555102050304413,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409633755683899,0.3949288129806518,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199638724327087,0.3073625862598419,0.2942393124103546,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508321523666382,0.0946796983480453,0.4423565566539764,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369509220123,0.8766673803329468,0.8766673803329468,1.0,1.0,-2.061688184738159,0.9219387173652648,1.139749526977539,0.4505597651004791,0.79784095287323,0.79784095287323,0.0,104.13133239746094,89.0,52759.91015625,0.0,863.0358276367188,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.09735107421875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747739851474762,1.0,0.0,0.0,3.3102495670318604,3.3102715015411377,7.311639365070732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6259765625,0.0,1225.4732666015625,1895.4371337890625,0.0,2005.9296875,0.8362611532211304,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703385949134827,0.2507367432117462,0.2284047603607177,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732238411903381,0.3691947162151336,0.3523177802562713,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640274703502655,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217306733131409,0.3047585785388946,0.2915489673614502,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995426416397,0.4326629340648651,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003316879272,0.8768409490585327,0.8768409490585327,1.0,1.0,-2.032841682434082,0.908069670200348,1.1247719526290894,0.4429748356342315,0.8635167479515076,0.8635167479515076,0.0,100.96112060546876,92.0,51736.9140625,0.0,826.3326416015625,1.0,279.9400634765625,283.5577697753906,300.5562438964844,303.9195861816406,293.1499938964844,293.1499938964844,280.25,34259.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348673343658447,1.0,0.0,0.0,3.4195916652679443,3.4196133613586426,7.802644859111751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.86328125,0.0,1279.41552734375,1895.4371337890625,0.0,1896.02685546875,0.8519742488861084,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703385949134827,0.2507367432117462,0.2284047603607177,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732238411903381,0.3691947162151336,0.3523177802562713,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640274703502655,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217306733131409,0.3047585785388946,0.2915489673614502,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995426416397,0.4326629340648651,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003316879272,0.8768409490585327,0.8768409490585327,1.0,1.0,-2.032841682434082,0.908069670200348,1.1247719526290894,0.4429748356342315,0.8635167479515076,0.8635167479515076,0.0,100.96112060546876,92.0,51736.9140625,0.0,826.3326416015625,1.0,279.9400634765625,283.5577697753906,300.5562438964844,303.9195861816406,293.1499938964844,293.1499938964844,280.25,34259.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348673343658447,1.0,0.0,0.0,3.4195916652679443,3.4196133613586426,7.802644859111751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.86328125,0.0,1279.41552734375,1895.4371337890625,0.0,1896.02685546875,0.8519742488861084,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634100914001,0.248746171593666,0.2265805155038833,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872551441192627,0.3662373721599579,0.3494822382926941,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392307877540588,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.821118175983429,0.3022931814193725,0.2891730070114136,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.09083953499794,0.4240668416023254,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770145177841187,0.8770145177841187,1.0,1.0,-2.011367082595825,0.897746205329895,1.1136209964752195,0.4373749494552612,0.9582855701446532,0.9582855701446532,0.0,99.55654907226562,95.0,50983.19921875,0.0,802.8587646484375,1.0,280.2411499023437,283.6271057128906,300.5738830566406,303.8741149902344,293.1499938964844,293.1499938964844,279.95001220703125,31050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260933518409729,1.0,0.0,0.0,3.6060128211975098,3.606035709381104,8.676565812493209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.7158203125,0.0,1448.19580078125,1895.4371337890625,0.0,1822.4442138671875,0.8914075493812561,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634100914001,0.248746171593666,0.2265805155038833,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872551441192627,0.3662373721599579,0.3494822382926941,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392307877540588,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.821118175983429,0.3022931814193725,0.2891730070114136,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.09083953499794,0.4240668416023254,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770145177841187,0.8770145177841187,1.0,1.0,-2.011367082595825,0.897746205329895,1.1136209964752195,0.4373749494552612,0.9582855701446532,0.9582855701446532,0.0,99.55654907226562,95.0,50983.19921875,0.0,802.8587646484375,1.0,280.2411499023437,283.6271057128906,300.5738830566406,303.8741149902344,293.1499938964844,293.1499938964844,279.95001220703125,31050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260933518409729,1.0,0.0,0.0,3.6060128211975098,3.606035709381104,8.676565812493209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.7158203125,0.0,1448.19580078125,1895.4371337890625,0.0,1822.4442138671875,0.8914075493812561,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.245704635977745,0.2241357862949371,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684684634208679,0.3622418045997619,0.3460238575935364,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351563334465027,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909353256226,0.2989279925823211,0.2862743735313415,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641726970672,0.8775137066841125,0.8775137066841125,1.0,1.0,-1.991634607315064,0.8882823586463928,1.1033523082733154,0.4322975277900696,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.29296875,0.0,786.3414916992188,1.0,279.9580078125,283.4959411621094,300.62481689453125,304.00201416015625,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344155311584473,1.0,0.0,0.0,3.425244331359864,3.425267219543457,7.828461434655765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.60546875,0.0,1332.088134765625,1895.4371337890625,0.0,1892.2105712890625,0.8597257137298584,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.245704635977745,0.2241357862949371,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684684634208679,0.3622418045997619,0.3460238575935364,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351563334465027,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909353256226,0.2989279925823211,0.2862743735313415,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641726970672,0.8775137066841125,0.8775137066841125,1.0,1.0,-1.991634607315064,0.8882823586463928,1.1033523082733154,0.4322975277900696,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.29296875,0.0,786.3414916992188,1.0,279.9580078125,283.4959411621094,300.62481689453125,304.00201416015625,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344155311584473,1.0,0.0,0.0,3.425244331359864,3.425267219543457,7.828461434655765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.60546875,0.0,1332.088134765625,1895.4371337890625,0.0,1892.2105712890625,0.8597257137298584,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612594962120056,0.2434688061475753,0.2219539582729339,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792549610138,0.3427759706974029,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.630754828453064,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909136772156,0.2961333692073822,0.2835022807121277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778401494026,0.4055300951004028,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495194435119,0.8780129551887512,0.8780129551887512,1.0,1.0,-1.9746261835098269,0.8801469206809998,1.094479203224182,0.4278863966464996,0.9076582789421082,0.9076582789421082,0.0,100.51490783691406,101.0,50068.4921875,0.0,774.9703369140625,1.0,280.2411193847656,283.6079406738281,300.5783996582031,303.834228515625,293.1499938964844,293.1499938964844,279.95001220703125,33338.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235815525054932,1.0,0.0,0.0,3.557220935821533,3.557243585586548,8.443353181064595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9638671875,0.0,1412.96923828125,1895.4371337890625,0.0,1801.590087890625,0.8821284174919128,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612594962120056,0.2434688061475753,0.2219539582729339,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792549610138,0.3427759706974029,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.630754828453064,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909136772156,0.2961333692073822,0.2835022807121277,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778401494026,0.4055300951004028,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495194435119,0.8780129551887512,0.8780129551887512,1.0,1.0,-1.9746261835098269,0.8801469206809998,1.094479203224182,0.4278863966464996,0.9076582789421082,0.9076582789421082,0.0,100.51490783691406,101.0,50068.4921875,0.0,774.9703369140625,1.0,280.2411193847656,283.6079406738281,300.5783996582031,303.834228515625,293.1499938964844,293.1499938964844,279.95001220703125,33338.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235815525054932,1.0,0.0,0.0,3.557220935821533,3.557243585586548,8.443353181064595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9638671875,0.0,1412.96923828125,1895.4371337890625,0.0,1801.590087890625,0.8821284174919128,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586769461631775,0.2420772761106491,0.2209187746047973,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603209853172302,0.3570913672447204,0.3412141799926758,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276695728302002,0.3935569822788238,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099512457847595,0.2945311069488525,0.282174289226532,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854643955826759,0.4009466171264648,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048465490341186,0.8782625198364258,0.8782625198364258,1.0,1.0,-1.967075228691101,0.8765326738357544,1.090542554855347,0.42595374584198,0.803874671459198,0.803874671459198,0.0,101.18097686767578,101.0,50402.3359375,0.0,770.9080200195312,1.0,280.0001525878906,283.45733642578125,300.637939453125,304.0321655273437,293.1499938964844,293.1499938964844,279.95001220703125,39257.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293300032615662,1.0,0.0,0.0,3.48879075050354,3.488813877105713,8.121629662127816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.220703125,0.0,1384.3990478515625,1895.4371337890625,0.0,1849.45703125,0.8685691952705383,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554155588150024,0.2405693680047989,0.219605267047882,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567523956298828,0.3550828397274017,0.33936807513237,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240595579147339,0.3964133560657501,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065050840377808,0.2928274571895599,0.280614823102951,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776820063591,0.3959265947341919,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046587944030761,0.8784391283988953,0.8784391283988953,1.0,1.0,-1.9588100910186768,0.8725715279579163,1.0862386226654053,0.4238268136978149,0.8033336997032166,0.8033336997032166,0.0,102.0818862915039,89.0,49813.2578125,0.0,767.059326171875,1.0,279.9591979980469,283.5394592285156,300.6195983886719,303.9296264648437,293.1499938964844,293.1499938964844,280.25,41238.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293093800544739,1.0,0.0,0.0,3.3222804069519043,3.3223023414611816,7.364884027083463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4638671875,0.0,1233.8929443359375,1895.4371337890625,0.0,1849.284423828125,0.8384309411048889,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553800940513611,0.2383618503808975,0.2174069285392761,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090796470642,0.3518341481685638,0.3360874056816101,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186665892601013,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064528107643127,0.2900350987911224,0.277792751789093,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164468050003,0.8787922263145447,0.8787922263145447,1.0,1.0,-1.9316613674163816,0.859524667263031,1.072136640548706,0.4169164001941681,0.8779471516609192,0.8779471516609192,0.0,99.90996551513672,77.0,48908.66015625,0.0,737.6783447265625,1.0,280.24029541015625,283.62554931640625,300.5780944824219,303.7664489746094,293.1499938964844,293.1499938964844,280.54998779296875,33654.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178255319595337,1.0,0.0,0.0,3.456538915634156,3.4565608501434326,7.972163871272642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.1865234375,0.0,1311.780029296875,1895.4371337890625,0.0,1754.16748046875,0.8597126007080078,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553800940513611,0.2383618503808975,0.2174069285392761,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090796470642,0.3518341481685638,0.3360874056816101,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186665892601013,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064528107643127,0.2900350987911224,0.277792751789093,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164468050003,0.8787922263145447,0.8787922263145447,1.0,1.0,-1.9316613674163816,0.859524667263031,1.072136640548706,0.4169164001941681,0.8779471516609192,0.8779471516609192,0.0,99.90996551513672,77.0,48908.66015625,0.0,737.6783447265625,1.0,280.24029541015625,283.62554931640625,300.5780944824219,303.7664489746094,293.1499938964844,293.1499938964844,280.54998779296875,33654.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178255319595337,1.0,0.0,0.0,3.456538915634156,3.4565608501434326,7.972163871272642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.1865234375,0.0,1311.780029296875,1895.4371337890625,0.0,1754.16748046875,0.8597126007080078,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153571099042892,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623483180999756,0.0,0.3329575359821319,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745186805725,0.0,0.2750684022903442,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752071261405945,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791453838348389,0.8791453838348389,1.0,1.0,-1.89634382724762,0.8425852060317993,1.0537586212158203,0.407845675945282,0.0,0.0,0.0,94.82112121582033,60.0,47826.21875,0.0,693.1807861328125,0.0,280.54150390625,283.6904602050781,300.58453369140625,303.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,31068.150390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63895583152771,3.638978958129883,8.835820040076214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.126708984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153571099042892,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623483180999756,0.0,0.3329575359821319,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745186805725,0.0,0.2750684022903442,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752071261405945,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791453838348389,0.8791453838348389,1.0,1.0,-1.89634382724762,0.8425852060317993,1.0537586212158203,0.407845675945282,0.0,0.0,0.0,94.82112121582033,60.0,47826.21875,0.0,693.1807861328125,0.0,280.54150390625,283.6904602050781,300.58453369140625,303.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,31068.150390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63895583152771,3.638978958129883,8.835820040076214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.126708984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0055359248071908,0.0,0.0011680050520226,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.3815526664257049,0.0,0.0012299711816012,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189392089844,0.3815526664257049,0.0,0.0009084542980417,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.3815526664257049,0.0,0.0012299690861254,297.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,0.0058343224227428,287.2843322753906,294.1499938964844,302.529541015625,297.6171264648437,298.9070739746094,297.2471008300781,284.0506286621094,0.0,0.0,0.6908560395240784,0.6908560395240784,1.0,1.0,-0.0124343205243349,0.0127098616212606,-0.0002755416207946,-0.0154968947172164,0.0,0.0,0.0,-0.0657422095537185,60.0,2818.834228515625,0.0,-1.0561641829553992e-05,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,5.087349563837051e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0574010200423145e-12,1.0574943698493657e-12,3.0561860703560496e-18,4.307517190160759e-11,4.307510251266855e-11,6.897081578303898e-17,0.0,0.0,-0.0,0.0,0.0,1.1894561354118644e-21,3.9683123932527736e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
