time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,0.0008799969218671,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0013201755937188,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,0.001664271694608,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0011054611532017,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0018043313175439,287.2122802734375,294.1499938964844,302.51177978515625,297.618408203125,299.2481384277344,297.9137268066406,283.536376953125,0.0,0.0,0.5274872183799744,0.5274872183799744,1.0,1.0,-0.0071913944557309,0.0086998855695128,-0.0015084911137819,-0.0187509451061487,0.0,0.0,0.0,-0.0394661650061607,60.0,1436.675537109375,0.0,-4.506322056840872e-06,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4942081037176324e-25,4.099126120844702e-25,4.603193567546612e-28,-1.7500749141700256e-18,-1.74885813148896e-18,-1.2166884721407586e-21,0.0,0.0,-0.0,0.0,0.0,2.900687821152372e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.286607382819057e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,9.805322770262136e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,7.287794869625941e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,9.791096817934886e-05,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0004621620755642,287.0425720214844,294.1499938964844,302.4735717773437,297.6230773925781,299.1215209960937,299.1007080078125,283.2304382324219,0.0,0.0,0.1758290827274322,0.1758290827274322,1.0,1.0,-0.0118474792689085,0.0012632152065634,0.010584264062345,-0.0259866174310445,0.0,0.0,0.0,-0.0659920573234558,60.0,336.6991577148437,0.0,-6.665366925062699e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.974609548353101e-43,6.095648319812954e-43,3.194960498660584e-43,-5.0352362006145945e-21,-2.5783522615865477e-21,-2.456883737079655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.286607382819057e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,9.805322770262136e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,7.287794869625941e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584777832031,0.0,0.0,9.791096817934886e-05,297.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0004621620755642,287.0425720214844,294.1499938964844,302.4735717773437,297.6230773925781,299.1215209960937,299.1007080078125,283.2304382324219,0.0,0.0,0.1758290827274322,0.1758290827274322,1.0,1.0,-0.0118474792689085,0.0012632152065634,0.010584264062345,-0.0259866174310445,0.0,0.0,0.0,-0.0659920573234558,60.0,336.6991577148437,0.0,-6.665366925062699e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.974609548353101e-43,6.095648319812954e-43,3.194960498660584e-43,-5.0352362006145945e-21,-2.5783522615865477e-21,-2.456883737079655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.770315227797256e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,0.0001028826154652,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,7.598196680191904e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0001028845726978,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0004880645719822,287.1112060546875,294.1499938964844,302.4544677734375,297.62628173828125,299.02423095703125,299.71197509765625,283.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445755906403,4.2231071972764767e-08,0.0010445333318784,-0.027034543454647,0.0,0.0,0.0,-0.0101262666285038,60.0,169.55601501464844,0.0,-7.39027825602534e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.123370113839489e-21,-2.560724792317037e-21,-2.56264511957406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,9.770965698407964e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,0.0001028933402267,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,7.599667878821492e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0001028931874316,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0004880716151092,287.1029663085937,294.1499938964844,302.43536376953125,297.63006591796875,299.055908203125,300.2747497558594,283.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411761468276,1.0679770845456462e-08,0.001041165436618,-0.0270248763263225,0.0,0.0,0.0,-0.0101069351658225,60.0,94.03382110595705,0.0,-7.391080458774013e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.122038870041161e-21,-2.560990758348954e-21,-2.561048313640599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,9.772013436304404e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001029044869937,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,7.600512617500499e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.000102904268715,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0004881232162006,287.0860595703125,294.1499938964844,302.39715576171875,297.6390991210937,299.1178283691406,301.0672912597656,283.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412860428914,1.069179411672394e-08,0.0010412753326818,-0.0270578656345605,0.0,0.0,0.0,-0.0101131945848464,60.0,48.17210388183594,0.0,-7.392642231707215e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.121996056982113e-21,-2.560999240181407e-21,-2.560997018749098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,9.772013436304404e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001029044869937,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,7.600512617500499e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.000102904268715,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0004881232162006,287.0860595703125,294.1499938964844,302.39715576171875,297.6390991210937,299.1178283691406,301.0672912597656,283.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412860428914,1.069179411672394e-08,0.0010412753326818,-0.0270578656345605,0.0,0.0,0.0,-0.0101131945848464,60.0,48.17210388183594,0.0,-7.392642231707215e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.121996056982113e-21,-2.560999240181407e-21,-2.560997018749098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038879394531,0.0,0.0,9.773486817721276e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,0.0001029199993354,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,7.60165712563321e-05,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0001029197810566,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955261230469,0.0,0.0,0.0004881969362031,287.07635498046875,294.1499938964844,302.37579345703125,297.6449279785156,299.15167236328125,301.3634033203125,283.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710086151277665e-08,0.001041431678459,-0.0271057561039924,0.0,0.0,0.0,-0.0101222628727555,60.0,42.79364776611328,0.0,-7.394862677756464e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.560998836284624e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,9.775183571036904e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0001029378618113,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,7.602976256748661e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001029376435326,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0004882817156612,287.0686340332031,294.1499938964844,302.3590087890625,297.64990234375,299.1778869628906,301.5494689941406,283.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167066069249e-08,0.0010416118893772,-0.0271609369665384,0.0,0.0,0.0,-0.0101327132433652,60.0,40.41634368896485,0.0,-7.397423473776146e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.560998836284624e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.78112657321617e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.0001030004423228,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,7.607597945025191e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.00010300023132,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0004885787493549,287.0508117675781,294.1499938964844,302.3208923339844,297.66217041015625,299.2361755371094,301.8417358398437,283.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805091932297728e-08,0.0010422439081594,-0.0273544397205114,0.0,0.0,0.0,-0.0101693607866764,60.0,37.88201522827149,0.0,-7.406405444498888e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.78112657321617e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.0001030004423228,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,7.607597945025191e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.00010300023132,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0004885787493549,287.0508117675781,294.1499938964844,302.3208923339844,297.66217041015625,299.2361755371094,301.8417358398437,283.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805091932297728e-08,0.0010422439081594,-0.0273544397205114,0.0,0.0,0.0,-0.0101693607866764,60.0,37.88201522827149,0.0,-7.406405444498888e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.79061223915778e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,0.0001031003266689,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,7.614975038450211e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0001031001156661,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.00048905267613,287.03253173828125,294.1499938964844,302.2828369140625,297.6756591796875,299.29266357421875,302.00982666015625,283.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634711772203,0.0,0.0,0.0,-0.0102278878912329,60.0,36.52264022827149,0.0,-7.420761249932184e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,9.79061223915778e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,0.0001031003266689,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898193359375,0.0,0.0,7.614975038450211e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0001031001156661,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6765441894531,0.0,0.0,0.00048905267613,287.03253173828125,294.1499938964844,302.2828369140625,297.6756591796875,299.29266357421875,302.00982666015625,283.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923153048736369e-08,0.0010432533454149,-0.0276634711772203,0.0,0.0,0.0,-0.0102278878912329,60.0,36.52264022827149,0.0,-7.420761249932184e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,9.797045640880242e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0001031680731102,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855163574219,0.0,0.0,7.619978714501485e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0001031678621075,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,0.0004893740406259,287.02325439453125,294.1499938964844,302.2638244628906,297.68280029296875,299.3201904296875,302.0619812011719,283.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003247202268085e-08,0.0010439381003379,-0.0278731156140565,0.0,0.0,0.0,-0.0102675929665565,60.0,35.9885139465332,0.0,-7.430508475181341e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6760559082031,0.0,0.0,9.8045653430745e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.000103247250081,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68115234375,0.0,0.0,7.625826401636004e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0001032470390782,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0004897497128695,287.0138854980469,294.1499938964844,302.2448425292969,297.69012451171875,299.34735107421875,302.1000366210937,283.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096872754023934e-08,0.0010447381064295,-0.0281181763857603,0.0,0.0,0.0,-0.0103140054270625,60.0,35.504852294921875,0.0,-7.441910554462083e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,9.823763684835284e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0001034494198393,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,7.640758849447593e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001034492088365,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.000490708858706,286.99493408203125,294.1499938964844,302.2069091796875,297.7052307128906,299.4004821777344,302.1454772949219,283.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.64511489868164,0.0,-7.471068386166736e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,9.823763684835284e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604919433594,0.0,0.0,0.0001034494198393,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,7.640758849447593e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001034492088365,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.000490708858706,286.99493408203125,294.1499938964844,302.2069091796875,297.7052307128906,299.4004821777344,302.1454772949219,283.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.64511489868164,0.0,-7.471068386166736e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.849694470176472e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0001037224719766,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,7.660926348762587e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001037222682498,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.000492004211992,286.9756774902344,294.1499938964844,302.1690979003906,297.7207336425781,299.4521789550781,302.1611328125,283.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.90533447265625,0.0,-7.51054543002283e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.849694470176472e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0001037224719766,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,7.660926348762587e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001037222682498,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.000492004211992,286.9756774902344,294.1499938964844,302.1690979003906,297.7207336425781,299.4521789550781,302.1611328125,283.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.90533447265625,0.0,-7.51054543002283e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.88725878414698e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0001041180366883,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.690142228966579e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0001041178329614,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,0.0004938807105645,286.9561462402344,294.1499938964844,302.1313781738281,297.73638916015625,299.5023803710937,302.1558837890625,284.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126882609209131e-08,0.0010535449255257,-0.0308138187974691,0.0,0.0,0.0,-0.0108246216550469,60.0,33.32591247558594,0.0,-7.567925308649137e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.88725878414698e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6418762207031,0.0,0.0,0.0001041180366883,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.690142228966579e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0001041178329614,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,0.0004938807105645,286.9561462402344,294.1499938964844,302.1313781738281,297.73638916015625,299.5023803710937,302.1558837890625,284.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126882609209131e-08,0.0010535449255257,-0.0308138187974691,0.0,0.0,0.0,-0.0108246216550469,60.0,33.32591247558594,0.0,-7.567925308649137e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,9.945993951987477e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001047365512931,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,7.735825056442991e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001047363475663,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0004968147259205,286.93634033203125,294.1499938964844,302.09375,297.7519226074219,299.5511169433594,302.1364440917969,284.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598137741908,1.2858629716561154e-08,0.0010598009685054,-0.0327284783124923,0.0,0.0,0.0,-0.0111873745918273,60.0,33.2420539855957,0.0,-7.658091050188889e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,9.945993951987477e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001047365512931,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,7.735825056442991e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001047363475663,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0004968147259205,286.93634033203125,294.1499938964844,302.09375,297.7519226074219,299.5511169433594,302.1364440917969,284.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598137741908,1.2858629716561154e-08,0.0010598009685054,-0.0327284783124923,0.0,0.0,0.0,-0.0111873745918273,60.0,33.2420539855957,0.0,-7.658091050188889e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334228515625,0.0,0.0,9.98592222458683e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001051570070558,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,7.766880298731849e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,0.0001051568106049,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,0.0004988092114217,286.92633056640625,294.1499938964844,302.0749816894531,297.7595520019531,299.5750427246094,302.1231689453125,284.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640673572197,1.3356090455829417e-08,0.0010640539694577,-0.0340299159288406,0.0,0.0,0.0,-0.0114339832216501,60.0,33.03361892700195,0.0,-7.71969297375108e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,0.0001003344077616,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,0.0001056573964888,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,7.803838525433093e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0001056572000379,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0005011828616261,286.9162292480469,294.1499938964844,302.0562744140625,297.7670593261719,299.5986328125,302.1078796386719,284.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691296774894,1.3948135979546804e-08,0.0010691158240661,-0.035578578710556,0.0,0.0,0.0,-0.0117274820804595,60.0,32.84654998779297,0.0,-7.793328649086106e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,0.0001015267262118,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,0.0001069129721145,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,7.89657497080043e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122436523437,0.0,0.0,0.0001069127683877,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0005071387859061,286.895751953125,294.1499938964844,302.0189208984375,297.7815856933594,299.6449890136719,302.0730285644531,284.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818325681611,1.543372718515457e-08,0.0010818170849233,-0.0394634269177913,0.0,0.0,0.0,-0.0124639449641108,60.0,32.533935546875,0.0,-7.979635796573349e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,0.0001015267262118,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,0.0001069129721145,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,7.89657497080043e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122436523437,0.0,0.0,0.0001069127683877,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0005071387859061,286.895751953125,294.1499938964844,302.0189208984375,297.7815856933594,299.6449890136719,302.0730285644531,284.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818325681611,1.543372718515457e-08,0.0010818170849233,-0.0394634269177913,0.0,0.0,0.0,-0.0124639449641108,60.0,32.533935546875,0.0,-7.979635796573349e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0001024503217195,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,0.0001078855639207,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,7.968409772729501e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.0001078853601939,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603515625,0.0,0.0,0.0005117523251101,286.8824768066406,294.1499938964844,301.9951171875,297.7904357910156,299.67413330078125,302.04833984375,284.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916729224845,1.658453285813266e-08,0.0010916563915088,-0.0424716062843799,0.0,0.0,0.0,-0.0130344424396753,60.0,32.38596725463867,0.0,-8.125469008746222e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0001030168132274,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,0.0001084820978576,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,8.01247006165795e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,0.0001084819014067,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0005145820905454,286.8749389648437,294.1499938964844,301.9817199707031,297.79522705078125,299.6903381347656,302.0339660644531,284.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977084748446,1.7290386011836745e-08,0.001097691245377,-0.0443161353468894,0.0,0.0,0.0,-0.0133843598887324,60.0,32.317630767822266,0.0,-8.215568669811547e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,0.000104734164779,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001102905589505,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,8.14604209153913e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001102903552236,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,0.0005231605609878,286.85369873046875,294.1499938964844,301.9447021484375,297.8077087402344,299.7348022460937,301.99267578125,284.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160064022988,1.9430283160204453e-08,0.00111598696094,-0.0499053001403808,0.0,0.0,0.0,-0.0144451865926384,60.0,32.18931198120117,0.0,-8.491750946859612e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,0.000104734164779,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001102905589505,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,8.14604209153913e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001102903552236,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,0.0005231605609878,286.85369873046875,294.1499938964844,301.9447021484375,297.8077087402344,299.7348022460937,301.99267578125,284.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160064022988,1.9430283160204453e-08,0.00111598696094,-0.0499053001403808,0.0,0.0,0.0,-0.0144451865926384,60.0,32.18931198120117,0.0,-8.491750946859612e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001065674223355,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0001122210669564,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,8.288629032904282e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,0.0001122208632295,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0005323180230334,286.8320617675781,294.1499938964844,301.9078369140625,297.8188171386719,299.7783508300781,301.9507141113281,284.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355394963175,2.1714658515747945e-08,0.0011355178430676,-0.055866751819849,0.0,0.0,0.0,-0.0155776366591453,60.0,32.128570556640625,0.0,-8.791612060576882e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001065674223355,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0001122210669564,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,8.288629032904282e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,0.0001122208632295,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0005323180230334,286.8320617675781,294.1499938964844,301.9078369140625,297.8188171386719,299.7783508300781,301.9507141113281,284.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355394963175,2.1714658515747945e-08,0.0011355178430676,-0.055866751819849,0.0,0.0,0.0,-0.0155776366591453,60.0,32.128570556640625,0.0,-8.791612060576882e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001074830361176,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,0.0001131852550315,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826110839844,0.0,0.0,8.359843923244625e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,0.0001131850585807,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,0.0005368917481973,286.82110595703125,294.1499938964844,301.8894958496094,297.82379150390625,299.7997741699219,301.92987060546875,284.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452959151938,2.2855607184624205e-08,0.0011452730977907,-0.0588421002030372,0.0,0.0,0.0,-0.0161432493478059,60.0,32.11539840698242,0.0,-8.94332501388817e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0001083757379092,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0001141253087553,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,8.429276203969494e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001141251123044,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,0.0005413509206846,286.8100280761719,294.1499938964844,301.87115478515625,297.8283386230469,299.82098388671875,301.90924072265625,284.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154808094725,2.3968008022734463e-08,0.0011547841131687,-0.0617415197193622,0.0,0.0,0.0,-0.0166947096586227,60.0,32.10770034790039,0.0,-9.092489250406288e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,0.0001100269146263,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001158640807261,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,8.5577012214344e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001158638769993,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.0005495988880284,286.7876892089844,294.1499938964844,301.8346862792969,297.8359680175781,299.8626708984375,301.86871337890625,284.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724011274054,2.602557813702333e-08,0.0011723750503733,-0.0671004205942154,0.0,0.0,0.0,-0.0177147202193737,60.0,32.09335708618164,0.0,-9.371640175004361e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,0.0001100269146263,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001158640807261,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,8.5577012214344e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,0.0001158638769993,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.0005495988880284,286.7876892089844,294.1499938964844,301.8346862792969,297.8359680175781,299.8626708984375,301.86871337890625,284.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724011274054,2.602557813702333e-08,0.0011723750503733,-0.0671004205942154,0.0,0.0,0.0,-0.0177147202193737,60.0,32.09335708618164,0.0,-9.371640175004361e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,0.0001113855178118,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0001172947522718,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,8.663369953865185e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,0.0001172945558209,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0005563854356296,286.7651062011719,294.1499938964844,301.7984313964844,297.84149169921875,299.9032287597656,301.82940673828125,284.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868776055052,2.7718574102664213e-08,0.0011868498986586,-0.071505568921566,0.0,0.0,0.0,-0.018554002046585,60.0,32.05772018432617,0.0,-9.604488582226622e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,0.0001113855178118,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0001172947522718,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,8.663369953865185e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,0.0001172945558209,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0005563854356296,286.7651062011719,294.1499938964844,301.7984313964844,297.84149169921875,299.9032287597656,301.82940673828125,284.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868776055052,2.7718574102664213e-08,0.0011868498986586,-0.071505568921566,0.0,0.0,0.0,-0.018554002046585,60.0,32.05772018432617,0.0,-9.604488582226622e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
