time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,0.0001124145564972,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001183783824671,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,8.743406215216964e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001183781787403,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0005615257541649,286.7423400878906,294.1499938964844,301.76239013671875,297.8446655273437,299.942626953125,301.7911682128906,284.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978424154222,2.9000878143392583e-08,0.001197813428007,-0.0748394131660461,0.0,0.0,0.0,-0.0191896893084049,60.0,32.01655197143555,0.0,-9.782750254316853e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,0.0001124145564972,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001183783824671,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,8.743406215216964e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001183781787403,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0005615257541649,286.7423400878906,294.1499938964844,301.76239013671875,297.8446655273437,299.942626953125,301.7911682128906,284.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978424154222,2.9000878143392583e-08,0.001197813428007,-0.0748394131660461,0.0,0.0,0.0,-0.0191896893084049,60.0,32.01655197143555,0.0,-9.782750254316853e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001131059179897,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.000119106414786,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,8.797178452368826e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0001191062183352,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0005649793311022,286.7195739746094,294.1499938964844,301.7265930175781,297.84527587890625,299.9808959960937,301.7538146972656,284.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862356143439683e-08,0.0012051796074956,-0.0770777910947799,0.0,0.0,0.0,-0.0196167603135108,60.0,31.986183166503903,0.0,-9.903428832558349e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001131059179897,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.000119106414786,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,8.797178452368826e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0001191062183352,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0005649793311022,286.7195739746094,294.1499938964844,301.7265930175781,297.84527587890625,299.9808959960937,301.7538146972656,284.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209409818,2.9862356143439683e-08,0.0012051796074956,-0.0770777910947799,0.0,0.0,0.0,-0.0196167603135108,60.0,31.986183166503903,0.0,-9.903428832558349e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0001133446567109,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,0.0001193578136735,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,8.815746696200222e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,0.0001193576172227,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.000566171889659,286.7081604003906,294.1499938964844,301.7087707519531,297.84454345703125,299.9993591308594,301.7355041503906,284.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015981420162461e-08,0.0012077221181243,-0.0778504237532615,0.0,0.0,0.0,-0.0197642184793949,60.0,31.935243606567383,0.0,-9.945269852096317e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50860595703125,0.0,0.0,0.0001135433703893,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,0.0001195670702145,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127258300781,0.0,0.0,8.831201557768509e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0001195668737636,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0005671645631082,286.6968078613281,294.1499938964844,301.6910400390625,297.8430480957031,300.0174865722656,301.7173156738281,284.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.040739571247286e-08,0.0012098393635824,-0.0784933865070343,0.0,0.0,0.0,-0.0198869556188583,60.0,31.87583541870117,0.0,-9.980161763678552e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0001138648221967,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001199055623146,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,8.856202475726604e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.0001199053731397,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.0005687703960575,286.67413330078125,294.1499938964844,301.6557312011719,297.8377990722656,300.0526123046875,301.68133544921875,284.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132938718423,3.080786470377461e-08,0.0012132631381973,-0.0795332044363021,0.0,0.0,0.0,-0.0200854819267988,60.0,31.73656463623047,0.0,-1.0036729491957885e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.0001138648221967,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001199055623146,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,8.856202475726604e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.0001199053731397,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,0.0005687703960575,286.67413330078125,294.1499938964844,301.6557312011719,297.8377990722656,300.0526123046875,301.68133544921875,284.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132938718423,3.080786470377461e-08,0.0012132631381973,-0.0795332044363021,0.0,0.0,0.0,-0.0200854819267988,60.0,31.73656463623047,0.0,-1.0036729491957885e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859924316406,0.0,0.0,0.0001140571475843,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0001201080885948,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,8.871161116985604e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.0001201078994199,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,0.0005697311717085,286.6578674316406,294.1499938964844,301.6304626464844,297.8320007324219,300.0770568847656,301.6557006835937,284.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153428979218,3.104745260884556e-08,0.0012153119314461,-0.0801551789045333,0.0,0.0,0.0,-0.0202042572200298,60.0,31.62523078918457,0.0,-1.007064795999213e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,0.0001141223401646,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,0.0001201767372549,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,8.876231004251167e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,0.00012017654808,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0005700568435713,286.6515808105469,294.1499938964844,301.6206970214844,297.8292541503906,300.0863647460937,301.6457824707031,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160374317318,3.112866053811558e-08,0.0012160062324255,-0.0803659707307815,0.0,0.0,0.0,-0.0202445145696401,60.0,31.58003044128418,0.0,-1.0082158041768709e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001143161207437,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0001203807914862,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,8.891302422853187e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,0.0001203806023113,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,0.00057102489518,286.62921142578125,294.1499938964844,301.5859375,297.8172302246094,300.1186218261719,301.610595703125,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181007768958,3.137002124731225e-08,0.0012180693447589,-0.0809924304485321,0.0,0.0,0.0,-0.0203641653060913,60.0,31.40962028503418,0.0,-1.0116405491089608e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001143161207437,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0001203807914862,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,8.891302422853187e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,0.0001203806023113,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,0.00057102489518,286.62921142578125,294.1499938964844,301.5859375,297.8172302246094,300.1186218261719,301.610595703125,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181007768958,3.137002124731225e-08,0.0012180693447589,-0.0809924304485321,0.0,0.0,0.0,-0.0203641653060913,60.0,31.40962028503418,0.0,-1.0116405491089608e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0001144580019172,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0001205301959998,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,8.902337140170857e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,0.0001205300068249,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0005717337480746,286.6070251464844,294.1499938964844,301.5514831542969,297.8014221191406,300.1495361328125,301.57574462890625,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196118477731,3.1546704803986365e-08,0.0012195802992209,-0.0814509466290474,0.0,0.0,0.0,-0.0204517543315887,60.0,31.2276668548584,0.0,-1.0141511808114957e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0001144580019172,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0001205301959998,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,8.902337140170857e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,0.0001205300068249,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0005717337480746,286.6070251464844,294.1499938964844,301.5514831542969,297.8014221191406,300.1495361328125,301.57574462890625,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196118477731,3.1546704803986365e-08,0.0012195802992209,-0.0814509466290474,0.0,0.0,0.0,-0.0204517543315887,60.0,31.2276668548584,0.0,-1.0141511808114957e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0001145097266999,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,0.0001205846565426,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,8.906359289539978e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0001205844746436,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,0.000571992190089,286.5959777832031,294.1499938964844,301.53436279296875,297.79205322265625,300.1644592285156,301.5584411621094,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.1611094186700945e-08,0.0012201301287859,-0.081618033349514,0.0,0.0,0.0,-0.0204836707562208,60.0,31.13224220275879,0.0,-1.0150669282893433e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001145471105701,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0001206240267492,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,8.909266762202606e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.0001206238375743,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,0.0005721789784729,286.58502197265625,294.1499938964844,301.517333984375,297.7816467285156,300.1790771484375,301.5412292480469,284.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.165761341961115e-08,0.0012205279199406,-0.0817387476563453,0.0,0.0,0.0,-0.0205067340284585,60.0,31.033451080322266,0.0,-1.0157287988477037e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001145780770457,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0001206566303153,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,8.9116751041729e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0001206564484164,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,0.0005723338108509,286.5633239746094,294.1499938964844,301.4834899902344,297.7576599121094,300.2071228027344,301.50714111328125,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696071545184175e-08,0.0012208569096401,-0.0818385407328605,0.0,0.0,0.0,-0.0205257982015609,60.0,30.82410430908203,0.0,-1.0162761299170597e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001145780770457,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,0.0001206566303153,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,8.9116751041729e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0001206564484164,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236755371094,0.0,0.0,0.0005723338108509,286.5633239746094,294.1499938964844,301.4834899902344,297.7576599121094,300.2071228027344,301.50714111328125,285.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696071545184175e-08,0.0012208569096401,-0.0818385407328605,0.0,0.0,0.0,-0.0205257982015609,60.0,30.82410430908203,0.0,-1.0162761299170597e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001145635760622,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0001206413580803,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,8.91054660314694e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001206411761813,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0005722614587284,286.5418395996094,294.1499938964844,301.45001220703125,297.7292175292969,300.2340087890625,301.4734191894531,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.167786033486664e-08,0.0012207019608467,-0.0817912817001342,0.0,0.0,0.0,-0.0205167736858129,60.0,30.60260772705078,0.0,-1.0160169239270544e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001145635760622,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,0.0001206413580803,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,8.91054660314694e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0001206411761813,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.0005722614587284,286.5418395996094,294.1499938964844,301.45001220703125,297.7292175292969,300.2340087890625,301.4734191894531,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.167786033486664e-08,0.0012207019608467,-0.0817912817001342,0.0,0.0,0.0,-0.0205167736858129,60.0,30.60260772705078,0.0,-1.0160169239270544e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001145044516306,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0001205790831591,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,8.905946742743254e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0001205789085361,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0005719662294723,286.52069091796875,294.1499938964844,301.4175720214844,297.6993103027344,300.25946044921875,301.4405212402344,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.36990737915039,0.0,-1.0149664575465068e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0001145044516306,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0001205790831591,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,8.905946742743254e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0001205789085361,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0005719662294723,286.52069091796875,294.1499938964844,301.4175720214844,297.6993103027344,300.25946044921875,301.4405212402344,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.36990737915039,0.0,-1.0149664575465068e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0001144201451097,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0001204902946483,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,8.89938892214559e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0001204901273013,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0005715452134609,286.4998474121094,294.1499938964844,301.38690185546875,297.6710205078125,300.2836608886719,301.4089050292969,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.13605117797852,0.0,-1.0134704808706377e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0001144201451097,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0001204902946483,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,8.89938892214559e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0001204901273013,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,0.0005715452134609,286.4998474121094,294.1499938964844,301.38690185546875,297.6710205078125,300.2836608886719,301.4089050292969,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.13605117797852,0.0,-1.0134704808706377e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001143686749855,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.00012043609604,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,8.895385690266266e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.000120435928693,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0005712881684303,286.48956298828125,294.1499938964844,301.3721923828125,297.6574401855469,300.2952880859375,301.39373779296875,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.1434613134706524e-08,0.0012186219682916,-0.0811600610613823,0.0,0.0,0.0,-0.0203961860388517,60.0,30.02018547058105,0.0,-1.0125580018893745e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.0001143116314779,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.000120376025734,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,8.890948083717376e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.000120375851111,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0005710032419301,286.4793395996094,294.1499938964844,301.35791015625,297.6442565917969,300.3066101074219,301.37896728515625,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.136344872700647e-08,0.0012180134654045,-0.0809753686189651,0.0,0.0,0.0,-0.0203609094023704,60.0,29.90535354614257,0.0,-1.011547183793482e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0001141826141974,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001202401617774,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,8.880913082975894e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001202399944304,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0005703589413315,286.45916748046875,294.1499938964844,301.3305358886719,297.6190185546875,300.3285217285156,301.3505249023437,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253566635256e-08,0.001216638367623,-0.0805577263236045,0.0,0.0,0.0,-0.0202811397612094,60.0,29.67862892150879,0.0,-1.0092633573322018e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,0.0001141826141974,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001202401617774,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,8.880913082975894e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0001202399944304,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0005703589413315,286.45916748046875,294.1499938964844,301.3305358886719,297.6190185546875,300.3285217285156,301.3505249023437,285.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253566635256e-08,0.001216638367623,-0.0805577263236045,0.0,0.0,0.0,-0.0202811397612094,60.0,29.67862892150879,0.0,-1.0092633573322018e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,0.0001140650128945,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001201163104269,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,8.871765749063343e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0001201161503558,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0005697715678252,286.4432678222656,294.1499938964844,301.30975341796875,297.599853515625,300.34527587890625,301.32891845703125,285.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154155410826,3.105586543483696e-08,0.0012153844581916,-0.0801770165562629,0.0,0.0,0.0,-0.0202084295451641,60.0,29.500391006469727,0.0,-1.0071840250702736e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0001140328895417,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.0001200824845,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,8.869267185218632e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,0.0001200823171529,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0005696111475117,286.4393310546875,294.1499938964844,301.3047180175781,297.59521484375,300.3493347167969,301.32373046875,285.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730213522911,0.0,0.0,0.0,-0.020188570022583,60.0,29.456438064575195,0.0,-1.0066163724786749e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.000113865295134,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0001199059988721,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,8.856231579557061e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0001199058315251,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005687740631401,286.4198608398437,294.1499938964844,301.2803649902344,297.5727233886719,300.3691711425781,301.2984313964844,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304700732231,0.0,0.0,0.0,-0.0200849659740924,60.0,29.23879814147949,0.0,-1.0036580277983377e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.000113865295134,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0001199059988721,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435363769531,0.0,0.0,8.856231579557061e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0001199058315251,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005687740631401,286.4198608398437,294.1499938964844,301.2803649902344,297.5727233886719,300.3691711425781,301.2984313964844,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304700732231,0.0,0.0,0.0,-0.0200849659740924,60.0,29.23879814147949,0.0,-1.0036580277983377e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0001136808714363,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0001197117817355,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,8.841887029120699e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001197116216644,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0005678529851138,286.4007568359375,294.1499938964844,301.25738525390625,297.55157470703125,300.38800048828125,301.2745666503906,285.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.057684594409693e-08,0.0012112895492464,-0.0789333954453468,0.0,0.0,0.0,-0.0199709646403789,60.0,29.025707244873047,0.0,-1.0004077211078768e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0001136808714363,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0001197117817355,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,8.841887029120699e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001197116216644,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0005678529851138,286.4007568359375,294.1499938964844,301.25738525390625,297.55157470703125,300.38800048828125,301.2745666503906,285.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.057684594409693e-08,0.0012112895492464,-0.0789333954453468,0.0,0.0,0.0,-0.0199709646403789,60.0,29.025707244873047,0.0,-1.0004077211078768e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001135813436121,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.000119606971566,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,8.834145410219207e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.000119606811495,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0005673558334819,286.3913879394531,294.1499938964844,301.2464294433594,297.5414428710937,300.3970031738281,301.2633056640625,285.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274254986907e-08,0.0012102284235879,-0.0786111429333686,0.0,0.0,0.0,-0.019909443333745,60.0,28.92129898071289,0.0,-9.9865587799286e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001134788981289,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0001194990836665,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,8.826176781440154e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001194989308714,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0005668441299349,286.3821105957031,294.1499938964844,301.2357482910156,297.5316162109375,300.40576171875,301.2523193359375,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091662501916,3.03250047295478e-08,0.0012091359822079,-0.0782794281840324,0.0,0.0,0.0,-0.0198461171239614,60.0,28.818023681640625,0.0,-9.968543679406141e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0001132672477979,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0001192762065329,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,8.809714927338064e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001192760537378,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.000565787020605,286.3637390136719,294.1499938964844,301.21539306640625,297.5128173828125,300.4228820800781,301.2309875488281,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.61367416381836,0.0,-9.931377320526737e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0001132672477979,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0001192762065329,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,8.809714927338064e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0001192760537378,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,0.000565787020605,286.3637390136719,294.1499938964844,301.21539306640625,297.5128173828125,300.4228820800781,301.2309875488281,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.61367416381836,0.0,-9.931377320526737e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0001130398159148,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,0.0001190367038361,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,8.7920248915907e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.000119036551041,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0005646510981023,286.3457946777344,294.1499938964844,301.1961975097656,297.4951171875,300.4391174316406,301.2110290527344,285.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.9777561749710912e-08,0.0012044566683471,-0.0768575221300125,0.0,0.0,0.0,-0.0195747353136539,60.0,28.41368865966797,0.0,-9.891518004678801e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
