time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0001130398159148,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,0.0001190367038361,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,8.7920248915907e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,0.000119036551041,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0005646510981023,286.3457946777344,294.1499938964844,301.1961975097656,297.4951171875,300.4391174316406,301.2110290527344,285.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.9777561749710912e-08,0.0012044566683471,-0.0768575221300125,0.0,0.0,0.0,-0.0195747353136539,60.0,28.41368865966797,0.0,-9.891518004678801e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001128004223573,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0001187845991807,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,8.773404260864481e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001187844536616,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0005634553381241,286.3282470703125,294.1499938964844,301.1781005859375,297.4784240722656,300.4545593261719,301.1922912597656,285.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479100049911722e-08,0.0012019051937386,-0.0760821104049682,0.0,0.0,0.0,-0.0194267779588699,60.0,28.2180118560791,0.0,-9.849649984516873e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0001128004223573,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,0.0001187845991807,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,8.773404260864481e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001187844536616,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0005634553381241,286.3282470703125,294.1499938964844,301.1781005859375,297.4784240722656,300.4545593261719,301.1922912597656,285.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479100049911722e-08,0.0012019051937386,-0.0760821104049682,0.0,0.0,0.0,-0.0194267779588699,60.0,28.2180118560791,0.0,-9.849649984516873e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0001125501730712,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0001185210712719,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,8.753939619055018e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0001185209257528,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0005622053868137,286.3111267089844,294.1499938964844,301.1610717773437,297.46270751953125,300.46923828125,301.1746826171875,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167111392780498e-08,0.0011992380023002,-0.0752714201807975,0.0,0.0,0.0,-0.0192721150815486,60.0,28.026456832885746,0.0,-9.805979317434321e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0001125501730712,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0001185210712719,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,8.753939619055018e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0001185209257528,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0005622053868137,286.3111267089844,294.1499938964844,301.1610717773437,297.46270751953125,300.46923828125,301.1746826171875,285.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167111392780498e-08,0.0011992380023002,-0.0752714201807975,0.0,0.0,0.0,-0.0192721150815486,60.0,28.026456832885746,0.0,-9.805979317434321e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.000112419402285,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001183833664981,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,8.743768557906151e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.000118383220979,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,0.0005615522386506,286.3027648925781,294.1499938964844,301.15289306640625,297.4552001953125,300.4762268066406,301.1663513183594,285.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978727998211,2.9004091572915065e-08,0.001197843812406,-0.0748477578163147,0.0,0.0,0.0,-0.0191912967711687,60.0,27.93252182006836,0.0,-9.783198606783117e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001122861722251,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,0.0001182430642074,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,8.733406139072031e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001182429186883,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0005608867504633,286.29449462890625,294.1499938964844,301.1449890136719,297.4478759765625,300.48309326171875,301.158203125,285.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.8837996879360617e-08,0.0011964229634031,-0.0744160711765289,0.0,0.0,0.0,-0.0191089548170566,60.0,27.83904838562012,0.0,-9.760016439486209e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001120073866331,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001179494793177,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,8.71172160259448e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0001179493337986,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0005594942485913,286.278076171875,294.1499938964844,301.1297912597656,297.43389892578125,300.4965515136719,301.14227294921875,285.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849045799280249e-08,0.0011934554204344,-0.0735126584768295,0.0,0.0,0.0,-0.0189366843551397,60.0,27.65195083618164,0.0,-9.711596504757837e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001120073866331,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001179494793177,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,8.71172160259448e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,0.0001179493337986,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0005594942485913,286.278076171875,294.1499938964844,301.1297912597656,297.43389892578125,300.4965515136719,301.14227294921875,285.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849045799280249e-08,0.0011934554204344,-0.0735126584768295,0.0,0.0,0.0,-0.0189366843551397,60.0,27.65195083618164,0.0,-9.711596504757837e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001117335414164,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0001176611112896,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,8.690422691870481e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001176609657704,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0005581264849752,286.2640075683594,294.1499938964844,301.1171264648437,297.4222106933594,300.5078430175781,301.129150390625,285.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.8149097275331773e-08,0.001190536073409,-0.0726251378655433,0.0,0.0,0.0,-0.0187674555927515,60.0,27.487808227539062,0.0,-9.664155697919341e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001116961066145,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0001176216828753,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,8.687510853633285e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0001176215446321,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0005579394637607,286.2620849609375,294.1499938964844,301.1154479980469,297.420654296875,300.5093994140625,301.1273498535156,285.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102425275733367e-08,0.0011901377001777,-0.0725037828087806,0.0,0.0,0.0,-0.018744321539998,60.0,27.465425491333008,0.0,-9.657678390340153e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001113512771553,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001172585543827,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,8.66068949108012e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0001172584161395,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0005562170408666,286.2464904785156,294.1499938964844,301.1018371582031,297.4081115722656,300.52166748046875,301.1132507324219,285.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.7672589553162652e-08,0.0011864643311128,-0.0713859647512435,0.0,0.0,0.0,-0.0185312442481517,60.0,27.27772521972656,0.0,-9.598125672027893e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001113512771553,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001172585543827,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,8.66068949108012e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221374511719,0.0,0.0,0.0001172584161395,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0005562170408666,286.2464904785156,294.1499938964844,301.1018371582031,297.4081115722656,300.52166748046875,301.1132507324219,285.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.7672589553162652e-08,0.0011864643311128,-0.0713859647512435,0.0,0.0,0.0,-0.0185312442481517,60.0,27.27772521972656,0.0,-9.598125672027893e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0001109737859223,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001168610324384,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,8.631328819319606e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0001168609014712,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0005543315201066,286.2313232421875,294.1499938964844,301.0888977050781,297.39617919921875,300.5333251953125,301.09991455078125,285.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202059271758123e-08,0.0011824420653283,-0.0701620206236839,0.0,0.0,0.0,-0.0182979889214038,60.0,27.088409423828125,0.0,-9.533145828299896e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,0.0001109737859223,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001168610324384,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,8.631328819319606e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0001168609014712,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0005543315201066,286.2313232421875,294.1499938964844,301.0888977050781,297.39617919921875,300.5333251953125,301.09991455078125,285.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202059271758123e-08,0.0011824420653283,-0.0701620206236839,0.0,0.0,0.0,-0.0182979889214038,60.0,27.088409423828125,0.0,-9.533145828299896e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,0.0001107754505937,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001166521760751,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,8.615902333986014e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0001166520378319,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0005533408257178,286.2238464355469,294.1499938964844,301.0826721191406,297.39044189453125,300.5390014648437,301.0934753417969,285.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954836584991423e-08,0.0011803256347775,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,26.99311828613281,0.0,-9.499093067688592e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0001105708433897,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001164367131423,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,8.599988359492272e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.000116436582175,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0005523188738152,286.21649169921875,294.1499938964844,301.0765991210937,297.38482666015625,300.5445556640625,301.08721923828125,285.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.669980680991557e-08,0.001178145292215,-0.0688552185893058,0.0,0.0,0.0,-0.0180489886552095,60.0,26.897422790527344,0.0,-9.464028494221568e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0001101509624277,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.0001159945531981,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,8.56733022374101e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0001159944222308,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0005502215353772,286.2021179199219,294.1499938964844,301.0648193359375,297.3739624023437,300.55517578125,301.0751647949219,285.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736740125343,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.706287384033203,0.0,-9.392275046593569e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0001101509624277,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.0001159945531981,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,8.56733022374101e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.0001159944222308,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0005502215353772,286.2021179199219,294.1499938964844,301.0648193359375,297.3739624023437,300.55517578125,301.0751647949219,285.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736740125343,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.706287384033203,0.0,-9.392275046593569e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,0.0001097225831472,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.000115543443826,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,8.53401143103838e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001155433201347,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.000548081821762,286.1881103515625,294.1499938964844,301.0534973144531,297.363525390625,300.5653381347656,301.0635681152344,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691342806443,2.56425263245319e-08,0.0011691086692735,-0.0661031752824783,0.0,0.0,0.0,-0.0175248719751834,60.0,26.51571655273437,0.0,-9.319351335079773e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,0.0001097225831472,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.000115543443826,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,8.53401143103838e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,0.0001155433201347,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.000548081821762,286.1881103515625,294.1499938964844,301.0534973144531,297.363525390625,300.5653381347656,301.0635681152344,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691342806443,2.56425263245319e-08,0.0011691086692735,-0.0661031752824783,0.0,0.0,0.0,-0.0175248719751834,60.0,26.51571655273437,0.0,-9.319351335079773e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001093070823117,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001151058968389,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,8.501694537699223e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0001151057731476,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0005460064276121,286.1744689941406,294.1499938964844,301.0425720214844,297.3534240722656,300.5751037597656,301.0523986816406,285.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647038627415,2.5124643698859472e-08,0.001164678717032,-0.0647546201944351,0.0,0.0,0.0,-0.0172681268304586,60.0,26.32880973815918,0.0,-9.248891075230858e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001093070823117,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001151058968389,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,8.501694537699223e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,0.0001151057731476,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0005460064276121,286.1744689941406,294.1499938964844,301.0425720214844,297.3534240722656,300.5751037597656,301.0523986816406,285.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647038627415,2.5124643698859472e-08,0.001164678717032,-0.0647546201944351,0.0,0.0,0.0,-0.0172681268304586,60.0,26.32880973815918,0.0,-9.248891075230858e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001089040597435,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0001146814829553,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,8.470346801914275e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.000114681359264,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0005439932574518,286.1612243652344,294.1499938964844,301.0319519042969,297.3436584472656,300.5844116210937,301.0416259765625,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604087194427,2.462231130095916e-08,0.0011603840393945,-0.0634462237358093,0.0,0.0,0.0,-0.0170191023498773,60.0,26.14647483825684,0.0,-9.18080118594844e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0001089040597435,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0001146814829553,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,8.470346801914275e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.000114681359264,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0005439932574518,286.1612243652344,294.1499938964844,301.0319519042969,297.3436584472656,300.5844116210937,301.0416259765625,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604087194427,2.462231130095916e-08,0.0011603840393945,-0.0634462237358093,0.0,0.0,0.0,-0.0170191023498773,60.0,26.14647483825684,0.0,-9.18080118594844e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001087127238861,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.000114479997137,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,8.455465285805985e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,0.0001144798734458,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0005430376040749,286.1547241210937,294.1499938964844,301.0267333984375,297.3388671875,300.5888977050781,301.0363464355469,285.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583699379116,2.438383361891283e-08,0.001158345490694,-0.0628249645233154,0.0,0.0,0.0,-0.0169008821249008,60.0,26.05757713317871,0.0,-9.148563862027005e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0001085311087081,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,0.0001142887485912,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,8.44133974169381e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0001142886321758,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0005421304376795,286.1483154296875,294.1499938964844,301.0216064453125,297.3341064453125,300.5932922363281,301.0311584472656,285.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564343003556,2.4157474243224897e-08,0.0011564102023839,-0.0622351989150047,0.0,0.0,0.0,-0.0167886670678854,60.0,25.97080039978028,0.0,-9.118016919273941e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001082010785466,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001139412051998,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.41567016323097e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001139410887844,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0005404819385148,286.13580322265625,294.1499938964844,301.01141357421875,297.32470703125,300.601806640625,301.0209350585937,285.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115291622933,2.3746117960854466e-08,0.0011528924806043,-0.0611632913351058,0.0,0.0,0.0,-0.0165847390890121,60.0,25.804319381713867,0.0,-9.062636507906065e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0001082010785466,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001139412051998,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,8.41567016323097e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001139410887844,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0005404819385148,286.13580322265625,294.1499938964844,301.01141357421875,297.32470703125,300.601806640625,301.0209350585937,285.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115291622933,2.3746117960854466e-08,0.0011528924806043,-0.0611632913351058,0.0,0.0,0.0,-0.0165847390890121,60.0,25.804319381713867,0.0,-9.062636507906065e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001079329522326,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001136588543886,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,8.394815085921437e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001136587379733,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0005391426966525,286.12408447265625,294.1499938964844,301.0017395019531,297.3157958984375,300.6095886230469,301.0112609863281,285.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500584660097,2.3411912408732863e-08,0.0011500350665301,-0.0602922663092613,0.0,0.0,0.0,-0.0164190605282783,60.0,25.65476417541504,0.0,-9.017766444685549e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,0.0001079233334166,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,0.0001136487189796,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,8.394067117478698e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.136474609375,0.0,0.0,0.0001136486025643,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,0.0005390946171246,286.1236267089844,294.1499938964844,301.0013427734375,297.3154296875,300.60992431640625,301.0108337402344,285.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499559041112,2.3399918447353243e-08,0.0011499325046315,-0.0602610036730766,0.0,0.0,0.0,-0.016413114964962,60.0,25.64878463745117,0.0,-9.016158486474525e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001077044362318,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001134182093665,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,8.377041376661509e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001134180929511,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0005380013026297,286.1117858886719,294.1499938964844,300.9913024902344,297.30615234375,300.6176452636719,301.0008544921875,285.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476224754005,2.312706115503716e-08,0.0011475993087515,-0.0595497637987136,0.0,0.0,0.0,-0.0162778478115797,60.0,25.50613594055176,0.0,-8.979610299775231e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001077044362318,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275939941406,0.0,0.0,0.0001134182093665,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,8.377041376661509e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001134180929511,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0005380013026297,286.1117858886719,294.1499938964844,300.9913024902344,297.30615234375,300.6176452636719,301.0008544921875,285.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476224754005,2.312706115503716e-08,0.0011475993087515,-0.0595497637987136,0.0,0.0,0.0,-0.0162778478115797,60.0,25.50613594055176,0.0,-8.979610299775231e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.000107556777948,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001132627076003,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,8.365555549971759e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.000113262598461,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0005372637533582,286.100341796875,294.1499938964844,300.981201171875,297.2968444824219,300.625,300.9908447265625,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460483074188,2.2942971966699588e-08,0.0011460253736004,-0.0590698607265949,0.0,0.0,0.0,-0.0161865875124931,60.0,25.37820243835449,0.0,-8.954994257237558e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.000107556777948,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0001132627076003,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,8.365555549971759e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.000113262598461,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186828613281,0.0,0.0,0.0005372637533582,286.100341796875,294.1499938964844,300.981201171875,297.2968444824219,300.625,300.9908447265625,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460483074188,2.2942971966699588e-08,0.0011460253736004,-0.0590698607265949,0.0,0.0,0.0,-0.0161865875124931,60.0,25.37820243835449,0.0,-8.954994257237558e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001075105246854,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,0.0001132140023401,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,8.361958316527307e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001132138859247,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0005370327271521,286.0947265625,294.1499938964844,300.97613525390625,297.29217529296875,300.6285095214844,300.98583984375,285.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455562198534,2.28852954364811e-08,0.001145533286035,-0.0589194931089878,0.0,0.0,0.0,-0.0161579996347427,60.0,25.32049560546875,0.0,-8.947289131810977e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,0.0001074835745384,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001131856188294,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,8.359862113138661e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.00011318550969,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.00053689815104,286.0892333984375,294.1499938964844,300.97100830078125,297.2874450683594,300.6319580078125,300.98077392578125,285.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452687904238,2.2851676106938612e-08,0.0011452458566054,-0.0588318444788455,0.0,0.0,0.0,-0.0161413345485925,60.0,25.266658782958984,0.0,-8.942799212263709e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001074874380719,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001131896860897,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,8.360161882592365e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001131895769503,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0005369175341911,286.07843017578125,294.1499938964844,300.96063232421875,297.27789306640625,300.6386108398437,300.9705505371094,285.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453073238953,2.2856410097915614e-08,0.0011452845064923,-0.0588441863656044,0.0,0.0,0.0,-0.0161436703056097,60.0,25.170000076293945,0.0,-8.943431595298534e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,0.0001074874380719,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0001131896860897,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,8.360161882592365e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001131895769503,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0005369175341911,286.07843017578125,294.1499938964844,300.96063232421875,297.27789306640625,300.6386108398437,300.9705505371094,285.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453073238953,2.2856410097915614e-08,0.0011452845064923,-0.0588441863656044,0.0,0.0,0.0,-0.0161436703056097,60.0,25.170000076293945,0.0,-8.943431595298534e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
