time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001075772743206,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001132842808146,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,8.367148984689265e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001132841716753,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0005373663152568,286.0679931640625,294.1499938964844,300.95001220703125,297.2680969238281,300.6448974609375,300.960205078125,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462641414254,2.2968281498947373e-08,0.001146241207607,-0.0591358430683612,0.0,0.0,0.0,-0.016199130564928,60.0,25.091812133789062,0.0,-8.958377151202512e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001075772743206,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001132842808146,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,8.367148984689265e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0001132841716753,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0005373663152568,286.0679931640625,294.1499938964844,300.95001220703125,297.2680969238281,300.6448974609375,300.960205078125,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462641414254,2.2968281498947373e-08,0.001146241207607,-0.0591358430683612,0.0,0.0,0.0,-0.016199130564928,60.0,25.091812133789062,0.0,-8.958377151202512e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001077302877092,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.000113445414172,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,8.379049540963024e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001134453050326,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0005381306982599,286.057861328125,294.1499938964844,300.9402770996094,297.2591247558594,300.6508483886719,300.9500732421875,285.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147893955931,2.3158882811458173e-08,0.001147870789282,-0.0596327148377895,0.0,0.0,0.0,-0.0162936188280582,60.0,25.030033111572266,0.0,-8.983869292933377e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001077302877092,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.000113445414172,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,8.379049540963024e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001134453050326,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0005381306982599,286.057861328125,294.1499938964844,300.9402770996094,297.2591247558594,300.6508483886719,300.9500732421875,285.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147893955931,2.3158882811458173e-08,0.001147870789282,-0.0596327148377895,0.0,0.0,0.0,-0.0162936188280582,60.0,25.030033111572266,0.0,-8.983869292933377e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001079066787497,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001136311548179,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,8.392768359044567e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0001136310529545,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0005390119040384,286.04803466796875,294.1499938964844,300.9326477050781,297.2520751953125,300.65655517578125,300.9411315917969,285.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497725499793,2.337861992884882e-08,0.0011497491504997,-0.0602054893970489,0.0,0.0,0.0,-0.0164025500416755,60.0,24.98126602172852,0.0,-9.013302815219505e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001079066787497,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001136311548179,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,8.392768359044567e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0001136310529545,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0005390119040384,286.04803466796875,294.1499938964844,300.9326477050781,297.2520751953125,300.65655517578125,300.9411315917969,285.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497725499793,2.337861992884882e-08,0.0011497491504997,-0.0602054893970489,0.0,0.0,0.0,-0.0164025500416755,60.0,24.98126602172852,0.0,-9.013302815219505e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001080051151802,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001137348153861,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,8.400424849241972e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001137347135227,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,0.0005395036423578,286.0432434082031,294.1499938964844,300.9295349121094,297.24920654296875,300.6593017578125,300.93731689453125,285.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150821452029,2.3501252499613656e-08,0.001150797936134,-0.0605251193046569,0.0,0.0,0.0,-0.0164633449167013,60.0,24.96196556091309,0.0,-9.029750458466881e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0001081077134585,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0001138428560807,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,8.408404391957447e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001138427542173,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0005400161608122,286.0385437011719,294.1499938964844,300.9268798828125,297.24676513671875,300.6619873046875,300.9339294433594,285.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519147083163,2.3629066703279026e-08,0.0011518910760059,-0.0608582384884357,0.0,0.0,0.0,-0.0165267083793878,60.0,24.94508171081543,0.0,-9.046908644450016e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001083240786101,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0001140706954174,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,8.425232954323292e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.000114070593554,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,0.0005410970188677,286.0293273925781,294.1499938964844,300.9228820800781,297.2431030273437,300.66729736328125,300.9281616210937,285.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542186839506,2.3898619971873813e-08,0.0011541948188096,-0.0615607053041458,0.0,0.0,0.0,-0.0166603308171033,60.0,24.9169921875,0.0,-9.083148455601989e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.0001083240786101,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0001140706954174,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,8.425232954323292e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.000114070593554,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660400390625,0.0,0.0,0.0005410970188677,286.0293273925781,294.1499938964844,300.9228820800781,297.2431030273437,300.66729736328125,300.9281616210937,285.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542186839506,2.3898619971873813e-08,0.0011541948188096,-0.0615607053041458,0.0,0.0,0.0,-0.0166603308171033,60.0,24.9169921875,0.0,-9.083148455601989e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001085571930161,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001143161716754,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,8.443363185506314e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.000114316069812,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0005422615213319,286.0204467773437,294.1499938964844,300.9205017089844,297.24090576171875,300.67242431640625,300.9241943359375,285.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567020555958,2.4189040104261052e-08,0.0011566778412088,-0.0623174458742141,0.0,0.0,0.0,-0.0168043039739131,60.0,24.898422241210938,0.0,-9.122274491346617e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.0001085571930161,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0001143161716754,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,8.443363185506314e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.000114316069812,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0005422615213319,286.0204467773437,294.1499938964844,300.9205017089844,297.24090576171875,300.67242431640625,300.9241943359375,285.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567020555958,2.4189040104261052e-08,0.0011566778412088,-0.0623174458742141,0.0,0.0,0.0,-0.0168043039739131,60.0,24.898422241210938,0.0,-9.122274491346617e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0001088009157683,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001145728165283,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,8.462319237878546e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001145727219409,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0005434789927676,286.0118713378906,294.1499938964844,300.9195861816406,297.24005126953125,300.6774597167969,300.9217834472656,286.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592981172725,2.449267988424708e-08,0.0011592736700549,-0.0631085261702537,0.0,0.0,0.0,-0.0169548280537128,60.0,24.887285232543945,0.0,-9.163270675571766e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0001088009157683,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001145728165283,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,8.462319237878546e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001145727219409,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0005434789927676,286.0118713378906,294.1499938964844,300.9195861816406,297.24005126953125,300.6774597167969,300.9217834472656,286.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592981172725,2.449267988424708e-08,0.0011592736700549,-0.0631085261702537,0.0,0.0,0.0,-0.0169548280537128,60.0,24.887285232543945,0.0,-9.163270675571766e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.000109051085019,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001148362571257,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,8.481776603730395e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0001148361625382,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0005447287112474,286.00360107421875,294.1499938964844,300.91998291015625,297.2403869628906,300.6824035644531,300.9208374023437,286.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619632132351,2.480436300800193e-08,0.0011619384167715,-0.0639204382896423,0.0,0.0,0.0,-0.017109340056777,60.0,24.88291931152344,0.0,-9.205448492366489e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.000109051085019,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0001148362571257,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,8.481776603730395e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,0.0001148361625382,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0005447287112474,286.00360107421875,294.1499938964844,300.91998291015625,297.2403869628906,300.6824035644531,300.9208374023437,286.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619632132351,2.480436300800193e-08,0.0011619384167715,-0.0639204382896423,0.0,0.0,0.0,-0.017109340056777,60.0,24.88291931152344,0.0,-9.205448492366489e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465087890625,0.0,0.0,0.0001091776866815,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.000114969574497,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,8.49162315716967e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001149694799096,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,0.0005453611374832,285.9996032714844,294.1499938964844,300.9206237792969,297.2409973144531,300.6848449707031,300.9209899902344,286.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633118847385,2.4962096389913323e-08,0.0011632869718596,-0.0643312782049179,0.0,0.0,0.0,-0.0171875339001417,60.0,24.883180618286133,0.0,-9.226830854913717e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001093041209969,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0001151027172454,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,8.501456613885239e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,0.000115102622658,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0005459926906041,285.9956970214844,294.1499938964844,300.9215393066406,297.2418212890625,300.687255859375,300.9214172363281,286.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164658810012,2.511961838536081e-08,0.0011646337807178,-0.0647415369749069,0.0,0.0,0.0,-0.0172656252980232,60.0,24.88451766967773,0.0,-9.248208954204529e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.000109555759991,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001153677003458,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,8.521028212271631e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001153676057583,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0005472497432492,285.988037109375,294.1499938964844,300.9241027832031,297.24420166015625,300.6921081542969,300.9228515625,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673395056277,2.5433127603946572e-08,0.0011673140106722,-0.065557949244976,0.0,0.0,0.0,-0.0174210425466299,60.0,24.889131546020508,0.0,-9.290830149666365e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.000109555759991,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001153677003458,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,8.521028212271631e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001153676057583,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0005472497432492,285.988037109375,294.1499938964844,300.9241027832031,297.24420166015625,300.6921081542969,300.9228515625,286.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673395056277,2.5433127603946572e-08,0.0011673140106722,-0.065557949244976,0.0,0.0,0.0,-0.0174210425466299,60.0,24.889131546020508,0.0,-9.290830149666365e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001098023931263,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001156274156528,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,8.540210546925664e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0001156273210654,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0005484817666001,285.9806823730469,294.1499938964844,300.9275207519531,297.24737548828125,300.6969299316406,300.9253845214844,286.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169966883026,2.574041246816705e-08,0.0011699411552399,-0.0663580372929573,0.0,0.0,0.0,-0.0175733733922243,60.0,24.896697998046875,0.0,-9.332699590913762e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001098023931263,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0001156274156528,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,8.540210546925664e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0001156273210654,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0005484817666001,285.9806823730469,294.1499938964844,300.9275207519531,297.24737548828125,300.6969299316406,300.9253845214844,286.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169966883026,2.574041246816705e-08,0.0011699411552399,-0.0663580372929573,0.0,0.0,0.0,-0.0175733733922243,60.0,24.896697998046875,0.0,-9.332699590913762e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0001100402005249,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.000115877839562,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,8.55870675877668e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001158777449745,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0005496697267517,285.9736328125,294.1499938964844,300.93170166015625,297.2511901855469,300.7017517089844,300.9288024902344,286.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725001968443,2.6036694578124298e-08,0.0011724741198122,-0.0671293511986732,0.0,0.0,0.0,-0.0177202522754669,60.0,24.90627098083496,0.0,-9.373159315373416e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,0.0001100402005249,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.000115877839562,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,8.55870675877668e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0001158777449745,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0005496697267517,285.9736328125,294.1499938964844,300.93170166015625,297.2511901855469,300.7017517089844,300.9288024902344,286.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725001968443,2.6036694578124298e-08,0.0011724741198122,-0.0671293511986732,0.0,0.0,0.0,-0.0177202522754669,60.0,24.90627098083496,0.0,-9.373159315373416e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001102663663914,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001161159962066,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.576296386308968e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001161159016191,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0005507994792424,285.9669189453125,294.1499938964844,300.9364013671875,297.25555419921875,300.7065734863281,300.9329833984375,286.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749094119295,2.6318462076346805e-08,0.0011748831020668,-0.0678627789020538,0.0,0.0,0.0,-0.0178599338978528,60.0,24.916723251342773,0.0,-9.411717627472173e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001102663663914,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001161159962066,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,8.576296386308968e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001161159016191,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0005507994792424,285.9669189453125,294.1499938964844,300.9364013671875,297.25555419921875,300.7065734863281,300.9329833984375,286.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749094119295,2.6318462076346805e-08,0.0011748831020668,-0.0678627789020538,0.0,0.0,0.0,-0.0178599338978528,60.0,24.916723251342773,0.0,-9.411717627472173e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,0.0001103725298889,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,0.0001162277912953,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,8.584553870605305e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001162277039838,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0005513298674486,285.9637145996094,294.1499938964844,300.9389343261719,297.25787353515625,300.708984375,300.9353332519531,286.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760402703657,2.6450733159322223e-08,0.0011760137276723,-0.0682070329785347,0.0,0.0,0.0,-0.0179255045950412,60.0,24.9218978881836,0.0,-9.42984570428962e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001104763505281,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001163371125585,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,8.592628728365526e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.000116337025247,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0005518484394997,285.9605712890625,294.1499938964844,300.9415588378906,297.2602844238281,300.71142578125,300.9377746582031,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771452846005,2.6580073253512644e-08,0.0011771187419071,-0.0685436353087425,0.0,0.0,0.0,-0.0179896187037229,60.0,24.92700386047364,0.0,-9.447588666944284e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001106766867451,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001165480789495,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,8.6082101915963e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001165479843621,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0005528492620214,285.9544372558594,294.1499938964844,300.9469909667969,297.2652893066406,300.7162780761719,300.9428405761719,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792804580181,2.6829663823946248e-08,0.0011792535660788,-0.0691931247711181,0.0,0.0,0.0,-0.0181133542209863,60.0,24.936767578125,0.0,-9.481875196115652e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001106766867451,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001165480789495,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,8.6082101915963e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001165479843621,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0005528492620214,285.9544372558594,294.1499938964844,300.9469909667969,297.2652893066406,300.7162780761719,300.9428405761719,286.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792804580181,2.6829663823946248e-08,0.0011792535660788,-0.0691931247711181,0.0,0.0,0.0,-0.0181133542209863,60.0,24.936767578125,0.0,-9.481875196115652e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001108561118599,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0001167370137409,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,8.622164750704542e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001167369264294,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005537455435842,285.9486694335937,294.1499938964844,300.9525146484375,297.2704162597656,300.7211608886719,300.9481811523437,286.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811917647719,2.7053195239545857e-08,0.0011811646400019,-0.0697747319936752,0.0,0.0,0.0,-0.0182241667062044,60.0,24.94440078735352,0.0,-9.512633880603973e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001108561118599,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,0.0001167370137409,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,8.622164750704542e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001167369264294,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0005537455435842,285.9486694335937,294.1499938964844,300.9525146484375,297.2704162597656,300.7211608886719,300.9481811523437,286.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811917647719,2.7053195239545857e-08,0.0011811646400019,-0.0697747319936752,0.0,0.0,0.0,-0.0182241667062044,60.0,24.94440078735352,0.0,-9.512633880603973e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001110216253437,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001169113093055,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,8.635038102511317e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.000116911221994,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0005545723834075,285.94317626953125,294.1499938964844,300.9580383300781,297.2755126953125,300.72607421875,300.9536437988281,286.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829546419903,2.7259394741463442e-08,0.001182927400805,-0.0703111812472343,0.0,0.0,0.0,-0.018326386809349,60.0,24.95022201538086,0.0,-9.541052747863432e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001110216253437,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001169113093055,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,8.635038102511317e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.000116911221994,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,0.0005545723834075,285.94317626953125,294.1499938964844,300.9580383300781,297.2755126953125,300.72607421875,300.9536437988281,286.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829546419903,2.7259394741463442e-08,0.001182927400805,-0.0703111812472343,0.0,0.0,0.0,-0.018326386809349,60.0,24.95022201538086,0.0,-9.541052747863432e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0001111711535486,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001170687683043,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,8.646667993161827e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001170686809928,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.00055531936232,285.93804931640625,294.1499938964844,300.9634094238281,297.28045654296875,300.7309875488281,300.95904541015625,286.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845473200082,2.7445670625070303e-08,0.0011845198459923,-0.0707957446575164,0.0,0.0,0.0,-0.0184187311679124,60.0,24.95346450805664,0.0,-9.566761605128705e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0001111711535486,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001170687683043,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,8.646667993161827e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001170686809928,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.00055531936232,285.93804931640625,294.1499938964844,300.9634094238281,297.28045654296875,300.7309875488281,300.95904541015625,286.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845473200082,2.7445670625070303e-08,0.0011845198459923,-0.0707957446575164,0.0,0.0,0.0,-0.0184187311679124,60.0,24.95346450805664,0.0,-9.566761605128705e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0001112401077989,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001171413823612,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,8.652031101519242e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001171412950498,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0005556638352572,285.93560791015625,294.1499938964844,300.9659729003906,297.2828063964844,300.73345947265625,300.96160888671875,286.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852810857817,2.7531571689110024e-08,0.0011852534953504,-0.0710191875696182,0.0,0.0,0.0,-0.0184613112360239,60.0,24.953916549682617,0.0,-9.578628379358636e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001113081161747,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.000117212999612,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,8.657319995108992e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0001172129123006,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.000556003593374,285.9332275390625,294.1499938964844,300.96844482421875,297.2850952148437,300.7359313964844,300.9641418457031,286.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860058875754,2.7616291475851543e-08,0.0011859782971441,-0.0712395384907722,0.0,0.0,0.0,-0.0185033120214939,60.0,24.954021453857425,0.0,-9.590339544729433e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0001114366896217,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001173483833554,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,8.667319343658164e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001173482960439,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0005566458567045,285.9286804199219,294.1499938964844,300.9730224609375,297.289306640625,300.7408447265625,300.968994140625,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873766779899,2.7776451361205545e-08,0.0011873489711433,-0.071656085550785,0.0,0.0,0.0,-0.0185827147215604,60.0,24.9526596069336,0.0,-9.612498530486849e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
