time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,0.0001114366896217,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001173483833554,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,8.667319343658164e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001173482960439,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0005566458567045,285.9286804199219,294.1499938964844,300.9730224609375,297.289306640625,300.7408447265625,300.968994140625,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873766779899,2.7776451361205545e-08,0.0011873489711433,-0.071656085550785,0.0,0.0,0.0,-0.0185827147215604,60.0,24.9526596069336,0.0,-9.612498530486849e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001115541817853,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001174721110146,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,8.676457946421579e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001174720309791,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0005572328227572,285.9245300292969,294.1499938964844,300.9769592285156,297.2929382324219,300.7457580566406,300.97314453125,286.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188627211377,2.7922812506631093e-08,0.0011885992716997,-0.0720367208123207,0.0,0.0,0.0,-0.0186552666127681,60.0,24.94797706604004,0.0,-9.632771735823553e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001115541817853,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001174721110146,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,8.676457946421579e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001174720309791,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0005572328227572,285.9245300292969,294.1499938964844,300.9769592285156,297.2929382324219,300.7457580566406,300.97314453125,286.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188627211377,2.7922812506631093e-08,0.0011885992716997,-0.0720367208123207,0.0,0.0,0.0,-0.0186552666127681,60.0,24.94797706604004,0.0,-9.632771735823553e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001116680068662,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0001175919678644,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,8.685310604050756e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001175918878288,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0005578014533966,285.9206237792969,294.1499938964844,300.98016357421875,297.2958679199219,300.7506103515625,300.976806640625,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898401426151,2.8064599533195178e-08,0.0011898120865225,-0.0724054276943206,0.0,0.0,0.0,-0.0187255591154098,60.0,24.9414119720459,0.0,-9.652430321693829e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001116680068662,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,0.0001175919678644,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,8.685310604050756e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001175918878288,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0005578014533966,285.9206237792969,294.1499938964844,300.98016357421875,297.2958679199219,300.7506103515625,300.976806640625,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898401426151,2.8064599533195178e-08,0.0011898120865225,-0.0724054276943206,0.0,0.0,0.0,-0.0187255591154098,60.0,24.9414119720459,0.0,-9.652430321693829e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001117726351367,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0001177021476905,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,8.693448035046458e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000117702067655,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.000558324099984,285.9170837402344,294.1499938964844,300.982421875,297.2979736328125,300.7554016113281,300.9794006347656,286.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909541208297,2.8194925505431456e-08,0.0011909259483218,-0.0727443024516105,0.0,0.0,0.0,-0.0187901649624109,60.0,24.931032180786133,0.0,-9.670517897575337e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001117726351367,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0001177021476905,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,8.693448035046458e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,0.000117702067655,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.000558324099984,285.9170837402344,294.1499938964844,300.982421875,297.2979736328125,300.7554016113281,300.9794006347656,286.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909541208297,2.8194925505431456e-08,0.0011909259483218,-0.0727443024516105,0.0,0.0,0.0,-0.0187901649624109,60.0,24.931032180786133,0.0,-9.670517897575337e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001118231302825,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,0.0001177553131128,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,8.697374869370833e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001177552330773,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.0005585763719864,285.9154052734375,294.1499938964844,300.9831848144531,297.2986755371094,300.7577514648437,300.9804077148437,286.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914910282939,2.8257815642973586e-08,0.001191462855786,-0.0729078277945518,0.0,0.0,0.0,-0.0188213381916284,60.0,24.924894332885746,0.0,-9.679252599426037e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,0.0001118715808843,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001178063394036,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,8.70114381541498e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.000117806259368,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0005588184576481,285.913818359375,294.1499938964844,300.983642578125,297.2991027832031,300.7601013183594,300.9811706542969,286.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920070974156,2.8318174472019564e-08,0.0011919788084924,-0.0730647519230842,0.0,0.0,0.0,-0.0188512597233057,60.0,24.91782188415528,0.0,-9.687639135336212e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001119641892728,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,0.0001179038590635,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.70834628585726e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001179037790279,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.000559281092137,285.9107360839844,294.1499938964844,300.983642578125,297.2991027832031,300.7647399902344,300.98211669921875,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192994765006,2.8433522203386026e-08,0.0011929663596674,-0.073364645242691,0.0,0.0,0.0,-0.0189084485173225,60.0,24.90168571472168,0.0,-9.70367608488232e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001119641892728,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,0.0001179038590635,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.70834628585726e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001179037790279,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,0.000559281092137,285.9107360839844,294.1499938964844,300.983642578125,297.2991027832031,300.7647399902344,300.98211669921875,286.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192994765006,2.8433522203386026e-08,0.0011929663596674,-0.073364645242691,0.0,0.0,0.0,-0.0189084485173225,60.0,24.90168571472168,0.0,-9.70367608488232e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001120444721891,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.000117988398415,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,8.714590512681752e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001179883183795,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0005596821429207,285.9081420898437,294.1499938964844,300.9822998046875,297.2978515625,300.7691345214844,300.98114013671875,286.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938491370528,2.8533511553519023e-08,0.0011938204988837,-0.0736245885491371,0.0,0.0,0.0,-0.0189580135047435,60.0,24.87918472290039,0.0,-9.717589222191236e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001120444721891,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.000117988398415,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,8.714590512681752e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0001179883183795,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0005596821429207,285.9081420898437,294.1499938964844,300.9822998046875,297.2978515625,300.7691345214844,300.98114013671875,286.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938491370528,2.8533511553519023e-08,0.0011938204988837,-0.0736245885491371,0.0,0.0,0.0,-0.0189580135047435,60.0,24.87918472290039,0.0,-9.717589222191236e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001121234672609,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001180715771624,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,8.720734331291169e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0001180715044029,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0005600767908617,285.9055480957031,294.1499938964844,300.9794311523437,297.29522705078125,300.7735290527344,300.9800109863281,286.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946921003982,2.863190040613972e-08,0.001194663462229,-0.0738803520798683,0.0,0.0,0.0,-0.0190067961812019,60.0,24.856103897094727,0.0,-9.731287775593957e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001121234672609,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001180715771624,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,8.720734331291169e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0001180715044029,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0005600767908617,285.9055480957031,294.1499938964844,300.9794311523437,297.29522705078125,300.7735290527344,300.9800109863281,286.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946921003982,2.863190040613972e-08,0.001194663462229,-0.0738803520798683,0.0,0.0,0.0,-0.0190067961812019,60.0,24.856103897094727,0.0,-9.731287775593957e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001121820314438,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001181332409032,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,8.725288353161886e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001181331681436,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005603693425655,285.903564453125,294.1499938964844,300.9749450683594,297.29107666015625,300.7774963378906,300.97564697265625,286.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953138746321,2.87048198543971e-08,0.0011952852364629,-0.0740699023008346,0.0,0.0,0.0,-0.0190429370850324,60.0,24.821807861328125,0.0,-9.741447826172589e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001121820314438,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0001181332409032,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,8.725288353161886e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001181331681436,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005603693425655,285.903564453125,294.1499938964844,300.9749450683594,297.29107666015625,300.7774963378906,300.97564697265625,286.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953138746321,2.87048198543971e-08,0.0011952852364629,-0.0740699023008346,0.0,0.0,0.0,-0.0190429370850324,60.0,24.821807861328125,0.0,-9.741447826172589e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.000112213754619,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001181666521006,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,8.727755630388856e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.000118166572065,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0005605278420262,285.9025573730469,294.1499938964844,300.9720153808594,297.28839111328125,300.7795104980469,300.9736633300781,286.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956511298194,2.8744324254148523e-08,0.0011956223752349,-0.074172593653202,0.0,0.0,0.0,-0.0190625190734863,60.0,24.80558204650879,0.0,-9.746953821831997e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001122394241974,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001181936822831,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,8.729752153158188e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0001181936022476,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0005606560735031,285.9016418457031,294.1499938964844,300.9686279296875,297.2852478027344,300.7814025878906,300.9708557128906,286.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959241237491,2.8776284466403013e-08,0.0011958952527493,-0.0742556676268577,0.0,0.0,0.0,-0.0190783608704805,60.0,24.78630256652832,0.0,-9.751409635327948e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0001122859830502,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001182427076855,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,8.733373397262767e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001182426349259,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,0.0005608886713162,285.8999328613281,294.1499938964844,300.9603576660156,297.27764892578125,300.7850952148437,300.9643859863281,286.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964216828346,2.88342540955e-08,0.0011963928118348,-0.0744063407182693,0.0,0.0,0.0,-0.0191071070730686,60.0,24.745052337646484,0.0,-9.759494190575425e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0001122859830502,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001182427076855,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,8.733373397262767e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001182426349259,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,0.0005608886713162,285.8999328613281,294.1499938964844,300.9603576660156,297.27764892578125,300.7850952148437,300.9643859863281,286.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964216828346,2.88342540955e-08,0.0011963928118348,-0.0744063407182693,0.0,0.0,0.0,-0.0191071070730686,60.0,24.745052337646484,0.0,-9.759494190575425e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001123165493481,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.000118274896522,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,8.735750452615321e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0001182748237624,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0005610414664261,285.8986511230469,294.1499938964844,300.95001220703125,297.2680969238281,300.7882995605469,300.954833984375,286.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967453174293,2.8872294777215763e-08,0.0011967164464294,-0.0745052173733711,0.0,0.0,0.0,-0.0191259570419788,60.0,24.695606231689453,0.0,-9.764801234268816e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001123165493481,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.000118274896522,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,8.735750452615321e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0001182748237624,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0005610414664261,285.8986511230469,294.1499938964844,300.95001220703125,297.2680969238281,300.7882995605469,300.954833984375,286.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967453174293,2.8872294777215763e-08,0.0011967164464294,-0.0745052173733711,0.0,0.0,0.0,-0.0191259570419788,60.0,24.695606231689453,0.0,-9.764801234268816e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001123442707466,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.000118304087664,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,8.737906318856403e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001183040149044,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0005611799424514,285.8974609375,294.1499938964844,300.9363098144531,297.2593994140625,300.7913513183594,300.94366455078125,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970420600846,2.890678629796639e-08,0.0011970131890848,-0.0745948627591133,0.0,0.0,0.0,-0.0191430654376745,60.0,24.645790100097656,0.0,-9.769614450760856e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001123442707466,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.000118304087664,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,8.737906318856403e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001183040149044,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0005611799424514,285.8974609375,294.1499938964844,300.9363098144531,297.2593994140625,300.7913513183594,300.94366455078125,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970420600846,2.890678629796639e-08,0.0011970131890848,-0.0745948627591133,0.0,0.0,0.0,-0.0191430654376745,60.0,24.645790100097656,0.0,-9.769614450760856e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001123624679166,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001183232379844,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,8.7393207650166e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001183231725008,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0005612708628177,285.8966979980469,294.1499938964844,300.9183044433594,297.2543334960937,300.793701171875,300.9275207519531,286.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197233912535,2.892940464960248e-08,0.0011972049251198,-0.074653647840023,0.0,0.0,0.0,-0.0191542711108922,60.0,24.60029602050781,0.0,-9.772771392135837e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001123624679166,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001183232379844,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,8.7393207650166e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001183231725008,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0005612708628177,285.8966979980469,294.1499938964844,300.9183044433594,297.2543334960937,300.793701171875,300.9275207519531,286.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197233912535,2.892940464960248e-08,0.0011972049251198,-0.074653647840023,0.0,0.0,0.0,-0.0191542711108922,60.0,24.60029602050781,0.0,-9.772771392135837e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.0001123701295,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001183313142973,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,8.739917393540964e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0001183312415378,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0005613092216663,285.8963928222656,294.1499938964844,300.90777587890625,297.2530822753906,300.7947082519531,300.91815185546875,286.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973147047683,2.8938931251332185e-08,0.0011972857173532,-0.0746784135699272,0.0,0.0,0.0,-0.0191589910537004,60.0,24.579320907592773,0.0,-9.774100817594444e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001123769179685,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0001183384520118,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,8.740444900467992e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0001183383865281,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0005613430985249,285.8961486816406,294.1499938964844,300.89630126953125,297.2525939941406,300.7955627441406,300.90802001953125,286.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973866494372,2.8947358288178293e-08,0.0011973576620221,-0.0747003182768821,0.0,0.0,0.0,-0.019163167104125,60.0,24.55946159362793,0.0,-9.775277476364864e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0001123882393585,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001183503773063,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,8.741324563743547e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001183503045467,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0005613996763713,285.8957824707031,294.1499938964844,300.87060546875,297.2538146972656,300.7969970703125,300.885986328125,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975074885413,2.8961416376205323e-08,0.0011974785011261,-0.0747368484735488,0.0,0.0,0.0,-0.0191701389849185,60.0,24.522401809692383,0.0,-9.777239995401033e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0001123882393585,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001183503773063,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,8.741324563743547e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001183503045467,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0005613996763713,285.8957824707031,294.1499938964844,300.87060546875,297.2538146972656,300.7969970703125,300.885986328125,286.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975074885413,2.8961416376205323e-08,0.0011974785011261,-0.0747368484735488,0.0,0.0,0.0,-0.0191701389849185,60.0,24.522401809692383,0.0,-9.777239995401033e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0001123947076848,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001183571876026,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.741828060010448e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.000118357122119,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0005614320398308,285.89569091796875,294.1499938964844,300.8414611816406,297.2577514648437,300.7977294921875,300.8598937988281,286.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975760571658,2.8969427745551002e-08,0.001197547186166,-0.0747576728463172,0.0,0.0,0.0,-0.0191741120070219,60.0,24.49163246154785,0.0,-9.77835838966712e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0001123947076848,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001183571876026,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,8.741828060010448e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.000118357122119,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0005614320398308,285.89569091796875,294.1499938964844,300.8414611816406,297.2577514648437,300.7977294921875,300.8598937988281,286.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975760571658,2.8969427745551002e-08,0.001197547186166,-0.0747576728463172,0.0,0.0,0.0,-0.0191741120070219,60.0,24.49163246154785,0.0,-9.77835838966712e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001123976544477,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001183602871606,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,8.742056525079533e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001183602216769,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005614468245767,285.8958435058594,294.1499938964844,300.8092041015625,297.2640991210937,300.7978210449219,300.8304748535156,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976071400567,2.8973049737146546e-08,0.0011975781526416,-0.0747670829296112,0.0,0.0,0.0,-0.0191759075969457,60.0,24.466283798217773,0.0,-9.77886429609498e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001123976544477,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001183602871606,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,8.742056525079533e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0001183602216769,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0005614468245767,285.8958435058594,294.1499938964844,300.8092041015625,297.2640991210937,300.7978210449219,300.8304748535156,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976071400567,2.8973049737146546e-08,0.0011975781526416,-0.0747670829296112,0.0,0.0,0.0,-0.0191759075969457,60.0,24.466283798217773,0.0,-9.77886429609498e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001123973634093,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001183599742944,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,8.74203396961093e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0001183599088108,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0005614454275928,285.896240234375,294.1499938964844,300.77410888671875,297.27252197265625,300.79718017578125,300.7979736328125,286.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976036475971,2.8972635846002962e-08,0.0011975746601819,-0.0747660100460052,0.0,0.0,0.0,-0.0191757027059793,60.0,24.44598960876465,0.0,-9.778806742133385e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001123973634093,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001183599742944,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,8.74203396961093e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,0.0001183599088108,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0005614454275928,285.896240234375,294.1499938964844,300.77410888671875,297.27252197265625,300.79718017578125,300.7979736328125,286.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976036475971,2.8972635846002962e-08,0.0011975746601819,-0.0747660100460052,0.0,0.0,0.0,-0.0191757027059793,60.0,24.44598960876465,0.0,-9.778806742133385e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001123957918025,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.000118358322652,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,8.741911733523011e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0001183582644443,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0005614375695586,285.8965759277344,294.1499938964844,300.75555419921875,297.27740478515625,300.7964782714844,300.78033447265625,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975866509601,2.8970658760840703e-08,0.001197557663545,-0.0747608691453933,0.0,0.0,0.0,-0.0191747210919857,60.0,24.43807983398437,0.0,-9.778530341009173e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0001123937327065,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0001183561544166,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,8.741751662455499e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.000118356088933,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0005614273250102,285.8969421386719,294.1499938964844,300.7364501953125,297.28271484375,300.79559326171875,300.7621459960937,286.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975642992183,2.896806705621202e-08,0.0011975354282185,-0.0747541338205337,0.0,0.0,0.0,-0.0191734358668327,60.0,24.43109130859375,0.0,-9.778168674756672e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
