time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001123884576372,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,0.000118350595585,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,8.741340570850298e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001183505301014,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005614010151475,285.8977966308594,294.1499938964844,300.696533203125,297.2943725585937,300.7934265136719,300.7246398925781,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975079542025,2.8961441245201052e-08,0.0011974789667874,-0.0747369155287742,0.0,0.0,0.0,-0.0191701520234346,60.0,24.418851852416992,0.0,-9.777243548114713e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001123884576372,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,0.000118350595585,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,8.741340570850298e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001183505301014,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005614010151475,285.8977966308594,294.1499938964844,300.696533203125,297.2943725585937,300.7934265136719,300.7246398925781,286.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975079542025,2.8961441245201052e-08,0.0011974789667874,-0.0747369155287742,0.0,0.0,0.0,-0.0191701520234346,60.0,24.418851852416992,0.0,-9.777243548114713e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.000112380599603,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001183423155453,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,8.740729390410706e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001183422573376,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0005613617831841,285.89892578125,294.1499938964844,300.6546325683594,297.3072204589844,300.7904357910156,300.68475341796875,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974237859249,2.8951596675597105e-08,0.001197394914925,-0.0747113302350044,0.0,0.0,0.0,-0.0191652737557888,60.0,24.409950256347656,0.0,-9.775869358463753e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,0.000112380599603,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001183423155453,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,8.740729390410706e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001183422573376,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0005613617831841,285.89892578125,294.1499938964844,300.6546325683594,297.3072204589844,300.7904357910156,300.68475341796875,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974237859249,2.8951596675597105e-08,0.001197394914925,-0.0747113302350044,0.0,0.0,0.0,-0.0191652737557888,60.0,24.409950256347656,0.0,-9.775869358463753e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001123708934755,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001183320928248,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,8.739974146010354e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001183320346171,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0005613133544102,285.9002380371094,294.1499938964844,300.6110534667969,297.3209533691406,300.78662109375,300.642822265625,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973200598731,2.89394552765998e-08,0.001197291072458,-0.0746797695755958,0.0,0.0,0.0,-0.0191592536866664,60.0,24.403858184814453,0.0,-9.774174003496229e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001123708934755,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.0001183320928248,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,8.739974146010354e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001183320346171,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0005613133544102,285.9002380371094,294.1499938964844,300.6110534667969,297.3209533691406,300.78662109375,300.642822265625,286.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973200598731,2.89394552765998e-08,0.001197291072458,-0.0746797695755958,0.0,0.0,0.0,-0.0191592536866664,60.0,24.403858184814453,0.0,-9.774174003496229e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001123597176047,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001183203276013,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,8.739104669075459e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001183202621177,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0005612575332634,285.9018249511719,294.1499938964844,300.56610107421875,297.3352966308594,300.781982421875,300.5992431640625,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892548245370108e-08,0.0011971716303378,-0.0746434554457664,0.0,0.0,0.0,-0.0191523265093565,60.0,24.399883270263672,0.0,-9.772223563686566e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001123597176047,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001183203276013,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,8.739104669075459e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001183202621177,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0005612575332634,285.9018249511719,294.1499938964844,300.56610107421875,297.3352966308594,300.781982421875,300.5992431640625,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892548245370108e-08,0.0011971716303378,-0.0746434554457664,0.0,0.0,0.0,-0.0191523265093565,60.0,24.399883270263672,0.0,-9.772223563686566e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0001123535766964,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001183138519991,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,8.738626638660207e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001183137937914,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0005612268578261,285.9027099609375,294.1499938964844,300.5431823730469,297.34259033203125,300.7792358398437,300.5767822265625,286.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971348430961,2.8917803263084352e-08,0.0011971059720963,-0.0746235027909278,0.0,0.0,0.0,-0.0191485211253166,60.0,24.398616790771484,0.0,-9.77115206524104e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001123472829931,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0001183072308776,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,8.738137694308534e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.00011830717267,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0005611954838968,285.9036560058594,294.1499938964844,300.5200500488281,297.3499450683594,300.7762756347656,300.5540466308594,286.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970676714554,2.8909942884070012e-08,0.0011970386840403,-0.0746030658483505,0.0,0.0,0.0,-0.0191446226090192,60.0,24.39763641357422,0.0,-9.770054987257026e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0001123343827202,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001182936393888,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,8.737133612157777e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0001182935811812,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0005611310480162,285.9057006835937,294.1499938964844,300.4731750488281,297.3646240234375,300.7699279785156,300.5081787109375,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893818893038773e-08,0.0011969009647145,-0.0745611563324928,0.0,0.0,0.0,-0.0191366299986839,60.0,24.395999908447266,0.0,-9.767804698412877e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0001123343827202,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001182936393888,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,8.737133612157777e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0001182935811812,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0005611310480162,285.9057006835937,294.1499938964844,300.4731750488281,297.3646240234375,300.7699279785156,300.5081787109375,286.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.8893818893038773e-08,0.0011969009647145,-0.0745611563324928,0.0,0.0,0.0,-0.0191366299986839,60.0,24.395999908447266,0.0,-9.767804698412877e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001123209585784,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001182795022032,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,8.736089512240142e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0001182794439955,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0005610640509985,285.907958984375,294.1499938964844,300.42578125,297.37908935546875,300.7627258300781,300.4614562988281,286.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877042979047484e-08,0.001196757541038,-0.0745175555348396,0.0,0.0,0.0,-0.0191283151507377,60.0,24.39428329467773,0.0,-9.765463460098545e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001123209585784,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001182795022032,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,8.736089512240142e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0001182794439955,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0005610640509985,285.907958984375,294.1499938964844,300.42578125,297.37908935546875,300.7627258300781,300.4614562988281,286.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877042979047484e-08,0.001196757541038,-0.0745175555348396,0.0,0.0,0.0,-0.0191283151507377,60.0,24.39428329467773,0.0,-9.765463460098545e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001123075126088,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001182653431897,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,8.735043229535222e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.000118265284982,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,0.0005609969375655,285.9104309082031,294.1499938964844,300.378173828125,297.3930969238281,300.7546691894531,300.41424560546875,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966140009462,-0.0744739025831222,0.0,0.0,0.0,-0.0191199891269207,60.0,24.392230987548828,0.0,-9.763120090156009e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001123075126088,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001182653431897,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,8.735043229535222e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.000118265284982,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,0.0005609969375655,285.9104309082031,294.1499938964844,300.378173828125,297.3930969238281,300.7546691894531,300.41424560546875,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966140009462,-0.0744739025831222,0.0,0.0,0.0,-0.0191199891269207,60.0,24.392230987548828,0.0,-9.763120090156009e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001122944086091,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.000118251547974,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,8.734023867873475e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001182514897664,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0005609315121546,285.91314697265625,294.1499938964844,300.3305969238281,297.4063720703125,300.74578857421875,300.36688232421875,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.389204025268555,0.0,-9.760836405803277e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95416259765625,0.0,0.0,0.0001122944086091,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.000118251547974,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,8.734023867873475e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001182514897664,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0005609315121546,285.91314697265625,294.1499938964844,300.3305969238281,297.4063720703125,300.74578857421875,300.36688232421875,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.389204025268555,0.0,-9.760836405803277e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001122881221817,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0001182449268526,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,8.733534923521802e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001182448686449,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0005609001382254,285.9145812988281,294.1499938964844,300.30694580078125,297.4126892089844,300.7409973144531,300.3432006835937,286.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964356526732,2.8836021570555204e-08,0.0011964068980887,-0.074410930275917,0.0,0.0,0.0,-0.0191079787909984,60.0,24.387062072753903,0.0,-9.759740748904733e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001122820467571,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0001182385240099,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,8.733062713872641e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001182384730782,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.000560869812034,285.91607666015625,294.1499938964844,300.28338623046875,297.418701171875,300.7359924316406,300.3196105957031,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963708093389,2.8828429421423607e-08,0.0011963419383391,-0.0743912011384964,0.0,0.0,0.0,-0.0191042143851518,60.0,24.384521484375,0.0,-9.758681329685714e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001122706598835,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0001182265332317,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,8.732176502235234e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001182264823,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0005608129431493,285.9192199707031,294.1499938964844,300.2368469238281,297.4298400878906,300.7255554199219,300.27276611328125,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.8814197250426332e-08,0.0011962202843278,-0.0743542090058326,0.0,0.0,0.0,-0.0190971605479717,60.0,24.377988815307617,0.0,-9.756696783824736e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001122706598835,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0001182265332317,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,8.732176502235234e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001182264823,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0005608129431493,285.9192199707031,294.1499938964844,300.2368469238281,297.4298400878906,300.7255554199219,300.27276611328125,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962490389123,2.8814197250426332e-08,0.0011962202843278,-0.0743542090058326,0.0,0.0,0.0,-0.0190971605479717,60.0,24.377988815307617,0.0,-9.756696783824736e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.000112260779133,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,0.0001182161286124,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,8.731408161111176e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0001182160704047,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0005607636412605,285.9225769042969,294.1499938964844,300.1911926269531,297.4395751953125,300.71435546875,300.2266540527344,286.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961434502154,2.8801840912251464e-08,0.0011961145792156,-0.0743220970034599,0.0,0.0,0.0,-0.0190910343080759,60.0,24.36854362487793,0.0,-9.754973717690518e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.000112260779133,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,0.0001182161286124,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,8.731408161111176e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,0.0001182160704047,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0005607636412605,285.9225769042969,294.1499938964844,300.1911926269531,297.4395751953125,300.71435546875,300.2266540527344,286.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961434502154,2.8801840912251464e-08,0.0011961145792156,-0.0743220970034599,0.0,0.0,0.0,-0.0190910343080759,60.0,24.36854362487793,0.0,-9.754973717690518e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001122526882681,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.00011820760119,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,8.730778063181788e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001182075502583,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0005607232451438,285.9261474609375,294.1499938964844,300.14678955078125,297.4476928710937,300.7024841308594,300.1815185546875,286.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056837216,2.8791715678266893e-08,0.0011960280826315,-0.074295774102211,0.0,0.0,0.0,-0.0190860144793987,60.0,24.3559799194336,0.0,-9.753561158731828e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001122526882681,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.00011820760119,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,8.730778063181788e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001182075502583,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0005607232451438,285.9261474609375,294.1499938964844,300.14678955078125,297.4476928710937,300.7024841308594,300.1815185546875,286.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056837216,2.8791715678266893e-08,0.0011960280826315,-0.074295774102211,0.0,0.0,0.0,-0.0190860144793987,60.0,24.3559799194336,0.0,-9.753561158731828e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001122467801906,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001182013802463,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,8.730318222660571e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0001182013293146,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0005606937338598,285.9299011230469,294.1499938964844,300.1038818359375,297.4539794921875,300.6899719238281,300.1376647949219,286.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.8784311822960266e-08,0.0011959647526964,-0.0742765292525291,0.0,0.0,0.0,-0.0190823432058095,60.0,24.339744567871094,0.0,-9.752528740136769e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001122467801906,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001182013802463,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,8.730318222660571e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0001182013293146,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0005606937338598,285.9299011230469,294.1499938964844,300.1038818359375,297.4539794921875,300.6899719238281,300.1376647949219,286.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.8784311822960266e-08,0.0011959647526964,-0.0742765292525291,0.0,0.0,0.0,-0.0190823432058095,60.0,24.339744567871094,0.0,-9.752528740136769e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001122448084061,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0001181992993224,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,8.730164699954912e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001181992483907,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0005606838967651,285.9318542480469,294.1499938964844,300.0830993652344,297.45635986328125,300.6834716796875,300.1163330078125,286.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959724361076,2.87818338051693e-08,0.0011959436815232,-0.0742700919508934,0.0,0.0,0.0,-0.0190811157226562,60.0,24.32999420166016,0.0,-9.752183416367188e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001122434841818,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001181979096145,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,8.730062108952552e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,0.0001181978586828,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0005606773192994,285.9338684082031,294.1499938964844,300.06280517578125,297.4582214355469,300.67681884765625,300.0954284667969,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959582334384,2.878016935881078e-08,0.0011959293624386,-0.0742657631635665,0.0,0.0,0.0,-0.0190802905708551,60.0,24.31920623779297,0.0,-9.751951068892597e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0001122429530369,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001181973420898,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,8.730020635994151e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001181972911581,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0005606746999546,285.93804931640625,294.1499938964844,300.0238037109375,297.4602355957031,300.6631774902344,300.0549621582031,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959520634263,2.8779464145145546e-08,0.0011959233088418,-0.0742639303207397,0.0,0.0,0.0,-0.019079940393567,60.0,24.294368743896484,0.0,-9.75185301399506e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0001122429530369,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001181973420898,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,8.730020635994151e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001181972911581,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0005606746999546,285.93804931640625,294.1499938964844,300.0238037109375,297.4602355957031,300.6631774902344,300.0549621582031,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959520634263,2.8779464145145546e-08,0.0011959233088418,-0.0742639303207397,0.0,0.0,0.0,-0.019079940393567,60.0,24.294368743896484,0.0,-9.75185301399506e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.000112245841592,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.000118200390716,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,8.73024546308443e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001182003397843,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0005606891936622,285.9424133300781,294.1499938964844,299.9871826171875,297.4598083496094,300.6490478515625,300.0167236328125,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.878302929332221e-08,0.0011959536932408,-0.0742731988430023,0.0,0.0,0.0,-0.0190817080438137,60.0,24.2641716003418,0.0,-9.752350393910093e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.000112245841592,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.000118200390716,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,8.73024546308443e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001182003397843,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0005606891936622,285.9424133300781,294.1499938964844,299.9871826171875,297.4598083496094,300.6490478515625,300.0167236328125,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.878302929332221e-08,0.0011959536932408,-0.0742731988430023,0.0,0.0,0.0,-0.0190817080438137,60.0,24.2641716003418,0.0,-9.752350393910093e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001122523099184,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001182071937364,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,8.73074823175557e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001182071500807,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.000560721498914,285.9469909667969,294.1499938964844,299.9532470703125,297.45672607421875,300.6344909667969,299.9808959960937,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960511328652,2.8791051320808947e-08,0.0011960222618654,-0.0742940455675125,0.0,0.0,0.0,-0.0190856847912073,60.0,24.228485107421875,0.0,-9.753468788176178e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001122523099184,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001182071937364,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,8.73074823175557e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,0.0001182071500807,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.000560721498914,285.9469909667969,294.1499938964844,299.9532470703125,297.45672607421875,300.6344909667969,299.9808959960937,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960511328652,2.8791051320808947e-08,0.0011960222618654,-0.0742940455675125,0.0,0.0,0.0,-0.0190856847912073,60.0,24.228485107421875,0.0,-9.753468788176178e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,0.0001122628309531,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001182182750198,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,8.731566049391404e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001182182313641,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,0.0005607741186395,285.9517517089844,294.1499938964844,299.9222412109375,297.4508361816406,300.61962890625,299.94781494140625,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961628915742,2.8804127083503772e-08,0.0011961340205743,-0.0743280351161956,0.0,0.0,0.0,-0.0190921667963266,60.0,24.186697006225582,0.0,-9.755292040836141e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,0.0001122628309531,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001182182750198,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,8.731566049391404e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001182182313641,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,0.0005607741186395,285.9517517089844,294.1499938964844,299.9222412109375,297.4508361816406,300.61962890625,299.94781494140625,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961628915742,2.8804127083503772e-08,0.0011961340205743,-0.0743280351161956,0.0,0.0,0.0,-0.0190921667963266,60.0,24.186697006225582,0.0,-9.755292040836141e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001122697212849,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765319824219,0.0,0.0,0.0001182255218736,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,8.732101559871808e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001182254782179,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0005608085193671,285.9541931152344,294.1499938964844,299.907958984375,297.44677734375,300.612060546875,299.93243408203125,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962362332269,2.881268912346968e-08,0.0011962073622271,-0.0743502900004386,0.0,0.0,0.0,-0.0190964117646217,60.0,24.16332626342773,0.0,-9.756486463174953e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
