time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001122777102864,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0001182339401566,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,8.732722926652059e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0001182338892249,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0005608484498225,285.9566955566406,294.1499938964844,299.89453125,297.4419250488281,300.6044311523437,299.9178161621094,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963212164118,2.8822629616342965e-08,0.001196292345412,-0.0743761286139488,0.0,0.0,0.0,-0.0191013403236866,60.0,24.138315200805664,0.0,-9.75787273205242e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001122963294619,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001182535488624,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,8.734171569813043e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001182534979307,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0005609414656646,285.9618225097656,294.1499938964844,299.870361328125,297.42974853515625,300.5890808105469,299.8910217285156,286.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965191224589,2.8845798638599266e-08,0.0011964902514591,-0.0744363516569137,0.0,0.0,0.0,-0.0191128253936767,60.0,24.08332061767578,0.0,-9.761104280414656e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001122963294619,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001182535488624,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,8.734171569813043e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0001182534979307,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0005609414656646,285.9618225097656,294.1499938964844,299.870361328125,297.42974853515625,300.5890808105469,299.8910217285156,286.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965191224589,2.8845798638599266e-08,0.0011964902514591,-0.0744363516569137,0.0,0.0,0.0,-0.0191128253936767,60.0,24.08332061767578,0.0,-9.761104280414656e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001123185065807,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001182768974103,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,8.735895971767604e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0001182768537546,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.000561052293051,285.9671630859375,294.1499938964844,299.8500061035156,297.4141540527344,300.5736389160156,299.8678283691406,287.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967552127316,2.8873397894813024e-08,0.0011967263417318,-0.0745080858469009,0.0,0.0,0.0,-0.0191265065222978,60.0,24.021045684814453,0.0,-9.76495471149974e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862060546875,0.0,0.0,0.0001123185065807,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001182768974103,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,8.735895971767604e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0001182768537546,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9846496582031,0.0,0.0,0.000561052293051,285.9671630859375,294.1499938964844,299.8500061035156,297.4141540527344,300.5736389160156,299.8678283691406,287.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967552127316,2.8873397894813024e-08,0.0011967263417318,-0.0745080858469009,0.0,0.0,0.0,-0.0191265065222978,60.0,24.021045684814453,0.0,-9.76495471149974e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0001123368492699,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001182962150778,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,8.737322787055746e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001182961714221,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0005611439701169,285.97265625,294.1499938964844,299.8334655761719,297.3971862792969,300.5581359863281,299.84814453125,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.889622408019932e-08,0.0011969216866418,-0.0745674148201942,0.0,0.0,0.0,-0.0191378239542245,60.0,23.952342987060547,0.0,-9.768140074584153e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897766113281,0.0,0.0,0.0001123368492699,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0001182962150778,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,8.737322787055746e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001182961714221,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0005611439701169,285.97265625,294.1499938964844,299.8334655761719,297.3971862792969,300.5581359863281,299.84814453125,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.889622408019932e-08,0.0011969216866418,-0.0745674148201942,0.0,0.0,0.0,-0.0191378239542245,60.0,23.952342987060547,0.0,-9.768140074584153e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001123309630202,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.000118290008686,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,8.736864401726052e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001182899650302,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0005611145752482,285.97833251953125,294.1499938964844,299.8203430175781,297.3810119628906,300.5426940917969,299.8323974609375,287.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968874605372,2.8888850422958967e-08,0.0011968584731221,-0.0745482444763183,0.0,0.0,0.0,-0.0191341675817966,60.0,23.879335403442383,0.0,-9.767111208702772e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001123309630202,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.000118290008686,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,8.736864401726052e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.0001182899650302,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0005611145752482,285.97833251953125,294.1499938964844,299.8203430175781,297.3810119628906,300.5426940917969,299.8323974609375,287.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968874605372,2.8888850422958967e-08,0.0011968584731221,-0.0745482444763183,0.0,0.0,0.0,-0.0191341675817966,60.0,23.879335403442383,0.0,-9.767111208702772e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.000112320696644,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.000118279196613,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,8.736065501580015e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0001182791529572,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0005610632942989,285.98126220703125,294.1499938964844,299.81500244140625,297.3731689453125,300.5350036621094,299.8258361816406,287.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967774480581,2.8876039337433212e-08,0.0011967485770583,-0.0745149478316307,0.0,0.0,0.0,-0.0191278159618377,60.0,23.841693878173828,0.0,-9.7653234831796e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0001123056499636,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0001182633495773,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,8.734894799999893e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001182633059215,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005609881482087,285.9842224121094,294.1499938964844,299.8103942871094,297.36553955078125,300.52734375,299.8200378417969,287.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966170277446,2.8857268574711283e-08,0.0011965881567448,-0.074466161429882,0.0,0.0,0.0,-0.0191185101866722,60.0,23.80342102050781,0.0,-9.76270442265559e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001122621906688,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.0001182175910798,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,8.731515117688105e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001182175474241,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.0005607710918411,285.990234375,294.1499938964844,299.80340576171875,297.3507080078125,300.5121765136719,299.8105163574219,287.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961543932557,2.8803084362039044e-08,0.0011961255222558,-0.0743253231048584,0.0,0.0,0.0,-0.0190916527062654,60.0,23.725196838378903,0.0,-9.755147090118045e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001122621906688,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.0001182175910798,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,8.731515117688105e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,0.0001182175474241,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.0005607710918411,285.990234375,294.1499938964844,299.80340576171875,297.3507080078125,300.5121765136719,299.8105163574219,287.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961543932557,2.8803084362039044e-08,0.0011961255222558,-0.0743253231048584,0.0,0.0,0.0,-0.0190916527062654,60.0,23.725196838378903,0.0,-9.755147090118045e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001121991808759,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0001181512343464,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,8.72661403263919e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001181511906906,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0005604563630186,285.9964294433594,294.1499938964844,299.799072265625,297.33648681640625,300.49725341796875,299.8040466308594,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954825604334,2.8724524980816568e-08,0.0011954539222642,-0.0741211250424385,0.0,0.0,0.0,-0.0190527066588401,60.0,23.644514083862305,0.0,-9.744194073846304e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001121991808759,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0001181512343464,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,8.72661403263919e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001181511906906,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042724609375,0.0,0.0,0.0005604563630186,285.9964294433594,294.1499938964844,299.799072265625,297.33648681640625,300.49725341796875,299.8040466308594,287.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954825604334,2.8724524980816568e-08,0.0011954539222642,-0.0741211250424385,0.0,0.0,0.0,-0.0190527066588401,60.0,23.644514083862305,0.0,-9.744194073846304e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001121600071201,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,0.0001181099796667,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,8.72356686159037e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001181099432869,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0005602607270702,285.9997253417969,294.1499938964844,299.7978210449219,297.32928466796875,300.4896240234375,299.8017578125,287.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950647458434,2.8675691154944616e-08,0.0011950361076742,-0.0739941895008087,0.0,0.0,0.0,-0.0190284959971904,60.0,23.601757049560547,0.0,-9.737388495523193e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,0.0001121203531511,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001180682302219,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,8.72048331075348e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001180681865662,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0005600626464001,286.0028076171875,294.1499938964844,299.7972106933594,297.3227844238281,300.48260498046875,299.80010986328125,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946426238864,2.8626262249531464e-08,0.0011946139857172,-0.0738656967878341,0.0,0.0,0.0,-0.0190039947628974,60.0,23.56185913085937,0.0,-9.730503336413677e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001120246743084,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001179674654849,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,8.713040733709931e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001179674291051,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0005595847032964,286.00933837890625,294.1499938964844,299.7975158691406,297.3095397949219,300.4682922363281,299.79864501953125,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936228256672,2.8506992322263613e-08,0.0011935943039134,-0.0735556408762931,0.0,0.0,0.0,-0.0189448688179254,60.0,23.47705268859864,0.0,-9.713897952678965e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001120246743084,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001179674654849,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,8.713040733709931e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001179674291051,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0005595847032964,286.00933837890625,294.1499938964844,299.7975158691406,297.3095397949219,300.4682922363281,299.79864501953125,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936228256672,2.8506992322263613e-08,0.0011935943039134,-0.0735556408762931,0.0,0.0,0.0,-0.0189448688179254,60.0,23.47705268859864,0.0,-9.713897952678965e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0001119714870583,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0001179114551632,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,8.708904351806268e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0001179114187834,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.000559319043532,286.0126647949219,294.1499938964844,299.7984313964844,297.30303955078125,300.46124267578125,299.7987365722656,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930556502193,2.844069335594668e-08,0.0011930272448807,-0.0733832865953445,0.0,0.0,0.0,-0.0189120005816221,60.0,23.433958053588867,0.0,-9.704673686883325e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001119148073485,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001178517704829,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,8.704495849087834e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001178517341031,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0005590359796769,286.0160522460937,294.1499938964844,299.7998046875,297.2966613769531,300.4543151855469,299.7993469238281,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924516875296,2.8370047644443733e-08,0.0011924232821911,-0.0731996223330497,0.0,0.0,0.0,-0.0188769791275262,60.0,23.39039421081543,0.0,-9.694849723018708e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001117918218369,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0001177222657133,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,8.694930147612467e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001177222220576,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0005584216560237,286.0228881835937,294.1499938964844,299.8038024902344,297.2841186523437,300.44073486328125,299.8017883300781,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911414330825,2.8216756930987685e-08,0.0011911131441593,-0.0728010684251785,0.0,0.0,0.0,-0.0188009906560182,60.0,23.30195999145508,0.0,-9.673549783428825e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0001117918218369,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0001177222657133,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,8.694930147612467e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001177222220576,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0005584216560237,286.0228881835937,294.1499938964844,299.8038024902344,297.2841186523437,300.44073486328125,299.8017883300781,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911414330825,2.8216756930987685e-08,0.0011911131441593,-0.0728010684251785,0.0,0.0,0.0,-0.0188009906560182,60.0,23.30195999145508,0.0,-9.673549783428825e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001116560815717,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.00011757932225,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,8.684372005518526e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001175792785943,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0005577435949817,286.0299072265625,294.1499938964844,299.80926513671875,297.2718505859375,300.42755126953125,299.80596923828125,287.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896948562934,2.804756782381901e-08,0.0011896668002009,-0.0723611339926719,0.0,0.0,0.0,-0.0187171176075935,60.0,23.211727142333984,0.0,-9.650067767097428e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001116560815717,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.00011757932225,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,8.684372005518526e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001175792785943,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0005577435949817,286.0299072265625,294.1499938964844,299.80926513671875,297.2718505859375,300.42755126953125,299.80596923828125,287.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896948562934,2.804756782381901e-08,0.0011896668002009,-0.0723611339926719,0.0,0.0,0.0,-0.0187171176075935,60.0,23.211727142333984,0.0,-9.650067767097428e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001115098712034,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.000117425348435,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,8.673000411363319e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0001174253120552,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0005570132634602,286.0370483398437,294.1499938964844,299.8159484863281,297.259765625,300.414794921875,299.8114929199219,287.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865331375664937e-08,0.0011881088139489,-0.071887232363224,0.0,0.0,0.0,-0.0186267774552106,60.0,23.11994743347168,0.0,-9.624806551755682e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,0.0001115098712034,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.000117425348435,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,8.673000411363319e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0001174253120552,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0005570132634602,286.0370483398437,294.1499938964844,299.8159484863281,297.259765625,300.414794921875,299.8114929199219,287.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881367536261,2.7865331375664937e-08,0.0011881088139489,-0.071887232363224,0.0,0.0,0.0,-0.0186267774552106,60.0,23.11994743347168,0.0,-9.624806551755682e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0001113539110519,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,0.0001172611155197,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,8.660869934828952e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.00011726107914,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005562342703342,286.0443420410156,294.1499938964844,299.8236083984375,297.247802734375,300.40252685546875,299.8182067871094,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864748084917,2.7670951752156725e-08,0.0011864471016451,-0.0713817104697227,0.0,0.0,0.0,-0.0185304172337055,60.0,23.026611328125,0.0,-9.59789971943792e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0001113539110519,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,0.0001172611155197,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,8.660869934828952e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.00011726107914,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005562342703342,286.0443420410156,294.1499938964844,299.8236083984375,297.247802734375,300.40252685546875,299.8182067871094,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864748084917,2.7670951752156725e-08,0.0011864471016451,-0.0713817104697227,0.0,0.0,0.0,-0.0185304172337055,60.0,23.026611328125,0.0,-9.59789971943792e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.000111272885988,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0001171757903648,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425720214844,0.0,0.0,8.654567500343546e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.000117175753985,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0005558295524679,286.04803466796875,294.1499938964844,299.8277282714844,297.2418518066406,300.3965148925781,299.8219299316406,287.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856111232191,2.756996408947998e-08,0.0011855835327878,-0.0711190402507782,0.0,0.0,0.0,-0.0184803530573844,60.0,22.97944068908692,0.0,-9.58393471250929e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001111900855903,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0001170885952888,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,8.648127550259233e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.000117088558909,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0005554159288294,286.0517578125,294.1499938964844,299.8320007324219,297.23590087890625,300.3906555175781,299.82586669921875,287.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184728811495,2.7466764862538184e-08,0.001184701337479,-0.0708506107330322,0.0,0.0,0.0,-0.0184291936457157,60.0,22.93193244934082,0.0,-9.56967483034532e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001110249722842,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001169147217296,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,8.635284757474437e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0001169146853499,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0005545911844819,286.0593566894531,294.1499938964844,299.84088134765625,297.2239990234375,300.3792419433594,299.8341369628906,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7260973922693665e-08,0.0011829421855509,-0.0703152865171432,0.0,0.0,0.0,-0.0183271765708923,60.0,22.83658027648925,0.0,-9.541270173940577e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001110249722842,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001169147217296,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,8.635284757474437e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0001169146853499,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0005545911844819,286.0593566894531,294.1499938964844,299.84088134765625,297.2239990234375,300.3792419433594,299.8341369628906,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829694267362,2.7260973922693665e-08,0.0011829421855509,-0.0703152865171432,0.0,0.0,0.0,-0.0183271765708923,60.0,22.83658027648925,0.0,-9.541270173940577e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001108619981096,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001167431037174,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,8.622609311714768e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0001167430600617,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0005537770921364,286.0670471191406,294.1499938964844,299.8500061035156,297.2120056152344,300.36822509765625,299.84283447265625,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812320444732,2.7057852847178765e-08,0.0011812049197033,-0.0697868466377258,0.0,0.0,0.0,-0.0182264782488346,60.0,22.74076461791992,0.0,-9.513275500694365e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001108619981096,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001167431037174,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,8.622609311714768e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0001167430600617,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0005537770921364,286.0670471191406,294.1499938964844,299.8500061035156,297.2120056152344,300.36822509765625,299.84283447265625,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812320444732,2.7057852847178765e-08,0.0011812049197033,-0.0697868466377258,0.0,0.0,0.0,-0.0182264782488346,60.0,22.74076461791992,0.0,-9.513275500694365e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0001107831485569,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001166600704891,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,8.616476407041773e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0001166600341093,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0005533832591027,286.0717163085937,294.1499938964844,299.8554992675781,297.20477294921875,300.3618469238281,299.8481750488281,287.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803922243416,2.6959579457752625e-08,0.0011803652159869,-0.0695311650633812,0.0,0.0,0.0,-0.0181777644902467,60.0,22.684925079345703,0.0,-9.499746056462754e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001107330535887,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0001166073197964,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,8.612580131739378e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001166072834166,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.000553133082576,286.07489013671875,294.1499938964844,299.859130859375,297.1999206542969,300.3576965332031,299.8517150878906,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179858460091,2.6897147620275064e-08,0.0011798315681517,-0.0693687200546264,0.0,0.0,0.0,-0.0181468147784471,60.0,22.648239135742188,0.0,-9.491155594787416e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001106166673707,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001164847562904,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,8.603528112871572e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001164847199106,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0005525517044588,286.0828552246094,294.1499938964844,299.8680114746094,297.1876220703125,300.3475952148437,299.860595703125,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786181712523,2.675208321534228e-08,0.0011785913957282,-0.0689912512898445,0.0,0.0,0.0,-0.0180748999118804,60.0,22.55825996398925,0.0,-9.471210660194629e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001106166673707,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06591796875,0.0,0.0,0.0001164847562904,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,8.603528112871572e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001164847199106,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0005525517044588,286.0828552246094,294.1499938964844,299.8680114746094,297.1876220703125,300.3475952148437,299.860595703125,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786181712523,2.675208321534228e-08,0.0011785913957282,-0.0689912512898445,0.0,0.0,0.0,-0.0180748999118804,60.0,22.55825996398925,0.0,-9.471210660194629e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
