time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.000110560322355,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001164254208561,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,8.599145076004788e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,0.0001164253844763,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0005522702704183,286.0869140625,294.1499938964844,299.8722839355469,297.181396484375,300.3426818847656,299.8649597167969,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780173517763,2.66818549476966e-08,0.0011779906926676,-0.0688085034489631,0.0,0.0,0.0,-0.0180400852113962,60.0,22.51381492614746,0.0,-9.461562910928478e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.0001105020564864,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0001163640627055,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,8.594612882006913e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001163640263257,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0005519791739061,286.0909729003906,294.1499938964844,299.8764038085937,297.17510986328125,300.3378601074219,299.8692321777344,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177396508865,2.660922682196088e-08,0.0011773698497563,-0.068619504570961,0.0,0.0,0.0,-0.0180040821433067,60.0,22.469263076782227,0.0,-9.451590443632085e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0001103777685784,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000116233175504,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,8.58494604472071e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.0001162331464001,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0005513583892025,286.0992126464844,294.1499938964844,299.8840637207031,297.1622619628906,300.3284912109375,299.87725830078125,287.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760722845792,2.645432140013781e-08,0.0011760457418859,-0.0682163685560226,0.0,0.0,0.0,-0.0179272890090942,60.0,22.379051208496094,0.0,-9.430337399862765e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0001103777685784,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000116233175504,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,8.58494604472071e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.0001162331464001,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0005513583892025,286.0992126464844,294.1499938964844,299.8840637207031,297.1622619628906,300.3284912109375,299.87725830078125,287.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760722845792,2.645432140013781e-08,0.0011760457418859,-0.0682163685560226,0.0,0.0,0.0,-0.0179272890090942,60.0,22.379051208496094,0.0,-9.430337399862765e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0001102427777368,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001160910251201,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,8.574446837883443e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001160909960162,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0005506841116584,286.1075744628906,294.1499938964844,299.8907470703125,297.1490783691406,300.3194580078125,299.88458251953125,287.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746338568627,2.6286080867521378e-08,0.001174607547,-0.0677784904837608,0.0,0.0,0.0,-0.0178438890725374,60.0,22.28707695007324,0.0,-9.407282419715557e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0001102427777368,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,0.0001160910251201,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,8.574446837883443e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,0.0001160909960162,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0005506841116584,286.1075744628906,294.1499938964844,299.8907470703125,297.1490783691406,300.3194580078125,299.88458251953125,287.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746338568627,2.6286080867521378e-08,0.001174607547,-0.0677784904837608,0.0,0.0,0.0,-0.0178438890725374,60.0,22.28707695007324,0.0,-9.407282419715557e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001100948356906,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,0.0001159352323156,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,8.562939910916612e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001159352032118,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0005499451071955,286.1160583496094,294.1499938964844,299.8962097167969,297.13543701171875,300.31072998046875,299.8907775878906,287.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730572441592,2.610169680394847e-08,0.0011730311671271,-0.0672985538840293,0.0,0.0,0.0,-0.017752481624484,60.0,22.192352294921875,0.0,-9.382047494455037e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,0.0001100948356906,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,0.0001159352323156,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,8.562939910916612e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001159352032118,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0005499451071955,286.1160583496094,294.1499938964844,299.8962097167969,297.13543701171875,300.31072998046875,299.8907775878906,287.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730572441592,2.610169680394847e-08,0.0011730311671271,-0.0672985538840293,0.0,0.0,0.0,-0.017752481624484,60.0,22.192352294921875,0.0,-9.382047494455037e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0001099389482988,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001157710794359,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,8.550815982744098e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001157710503321,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0005491664633154,286.1246643066406,294.1499938964844,299.90020751953125,297.1213684082031,300.30230712890625,299.89569091796875,287.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713961139321,2.5907418432780105e-08,0.0011713701533153,-0.0667928159236908,0.0,0.0,0.0,-0.0176561716943979,60.0,22.09525489807129,0.0,-9.355494512419685e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978088378906,0.0,0.0,0.0001099389482988,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001157710794359,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985412597656,0.0,0.0,8.550815982744098e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.0001157710503321,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0005491664633154,286.1246643066406,294.1499938964844,299.90020751953125,297.1213684082031,300.30230712890625,299.89569091796875,287.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713961139321,2.5907418432780105e-08,0.0011713701533153,-0.0667928159236908,0.0,0.0,0.0,-0.0176561716943979,60.0,22.09525489807129,0.0,-9.355494512419685e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0001098580833058,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001156859289039,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,8.544525917386636e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002197265625,0.0,0.0,0.0001156858925241,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0005487625603564,286.1289978027344,294.1499938964844,299.90155029296875,297.1141357421875,300.2981872558594,299.897705078125,287.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705346405506,2.5806636827496732e-08,0.0011705087963491,-0.0665304437279701,0.0,0.0,0.0,-0.0176062118262052,60.0,22.045848846435547,0.0,-9.341735562884425e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.000109778062324,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.0001156016587628,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,8.538302063243464e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001156016223831,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0005483628483489,286.13336181640625,294.1499938964844,299.9024658203125,297.10675048828125,300.2940979003906,299.8993225097656,287.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696816654875,2.5706905049105444e-08,0.0011696559377014,-0.0662707984447479,0.0,0.0,0.0,-0.017556769773364,60.0,21.99600601196289,0.0,-9.328129380037353e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001096251216949,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001154406054411,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,8.526406600140035e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001154405690613,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0005475988727994,286.1421813964844,294.1499938964844,299.9028015136719,297.091552734375,300.2860717773437,299.9009704589844,287.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168051850982,2.5516298407524122e-08,0.0011680263560265,-0.0657745152711868,0.0,0.0,0.0,-0.0174622796475887,60.0,21.89588737487793,0.0,-9.302153358703437e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001096251216949,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001154406054411,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116638183594,0.0,0.0,8.526406600140035e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001154405690613,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0005475988727994,286.1421813964844,294.1499938964844,299.9028015136719,297.091552734375,300.2860717773437,299.9009704589844,287.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168051850982,2.5516298407524122e-08,0.0011680263560265,-0.0657745152711868,0.0,0.0,0.0,-0.0174622796475887,60.0,21.89588737487793,0.0,-9.302153358703437e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001094792314688,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.000115286973596,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,8.515059744240716e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001152869444922,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0005468701710924,286.151123046875,294.1499938964844,299.90093994140625,297.0757141113281,300.2781982421875,299.9010925292969,287.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166496775113,2.5334477626870463e-08,0.0011664715129882,-0.0653010681271553,0.0,0.0,0.0,-0.0173721425235271,60.0,21.795270919799805,0.0,-9.277407997387854e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001094792314688,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,0.000115286973596,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,8.515059744240716e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001152869444922,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0005468701710924,286.151123046875,294.1499938964844,299.90093994140625,297.0757141113281,300.2781982421875,299.9010925292969,287.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166496775113,2.5334477626870463e-08,0.0011664715129882,-0.0653010681271553,0.0,0.0,0.0,-0.0173721425235271,60.0,21.795270919799805,0.0,-9.277407997387854e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0001093920072889,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001151951219071,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,8.50827491376549e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.0001151950855273,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,0.0005464344285428,286.1572570800781,294.1499938964844,299.8982849121094,297.0645446777344,300.2728881835937,299.8998413085937,287.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655676644295,2.5225766364656014e-08,0.0011655424023047,-0.0650179684162139,0.0,0.0,0.0,-0.0173182524740695,60.0,21.727354049682617,0.0,-9.262627997941308e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001093572282115,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,0.0001151584947365,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,8.505570440320298e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,0.0001151584656327,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0005462607368826,286.16015625,294.1499938964844,299.8966064453125,297.0592041015625,300.2703857421875,299.898681640625,287.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651968816295,2.5182423257774644e-08,0.00116517173592,-0.0649050921201706,0.0,0.0,0.0,-0.017296764999628,60.0,21.69588851928711,0.0,-9.256739019747329e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001092604434234,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001150565731222,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,8.498042006976902e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0001150565440184,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0005457772640511,286.1693115234375,294.1499938964844,299.8895874023437,297.0419311523437,300.2626342773437,299.8939819335937,287.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641652090474,2.506178731209729e-08,0.0011641400633379,-0.0645909160375595,0.0,0.0,0.0,-0.0172369591891765,60.0,21.59842300415039,0.0,-9.24035745697438e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001092604434234,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001150565731222,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,8.498042006976902e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,0.0001150565440184,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0005457772640511,286.1693115234375,294.1499938964844,299.8895874023437,297.0419311523437,300.2626342773437,299.8939819335937,287.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641652090474,2.506178731209729e-08,0.0011641400633379,-0.0645909160375595,0.0,0.0,0.0,-0.0172369591891765,60.0,21.59842300415039,0.0,-9.24035745697438e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001092244056053,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0001150186290033,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,8.495239308103919e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,0.0001150185998994,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,0.0005455972859635,286.1739196777344,294.1499938964844,299.885009765625,297.0329895019531,300.2587280273437,299.8905029296875,287.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637818533927,2.5016877458483577e-08,0.0011637568240985,-0.0644739493727684,0.0,0.0,0.0,-0.0172146987169981,60.0,21.55094337463379,0.0,-9.23426242138703e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001091971207642,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001149898889707,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,8.493116911267862e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0001149898598669,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375427246094,0.0,0.0,0.0005454609636217,286.1785888671875,294.1499938964844,299.8796691894531,297.0238647460937,300.2548217773437,299.8863525390625,287.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634909315034,2.4982860225009066e-08,0.0011634660186246,-0.0643853545188903,0.0,0.0,0.0,-0.0171978361904621,60.0,21.504314422607425,0.0,-9.229647446318269e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0001091707017621,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001149620657088,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,8.491062180837616e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001149620366049,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0005453290068544,286.1879577636719,294.1499938964844,299.8665466308594,297.00494384765625,300.2469482421875,299.8760070800781,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632083915174,2.4949914134708703e-08,0.0011631834786385,-0.0642995461821556,0.0,0.0,0.0,-0.0171814989298582,60.0,21.41364860534668,0.0,-9.225178843053072e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0001091707017621,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001149620657088,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,8.491062180837616e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001149620366049,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0005453290068544,286.1879577636719,294.1499938964844,299.8665466308594,297.00494384765625,300.2469482421875,299.8760070800781,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632083915174,2.4949914134708703e-08,0.0011631834786385,-0.0642995461821556,0.0,0.0,0.0,-0.0171814989298582,60.0,21.41364860534668,0.0,-9.225178843053072e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0001091863232431,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001149785166489,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,8.492277265759185e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001149784875451,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0005454070633277,286.19744873046875,294.1499938964844,299.8500061035156,296.9851379394531,300.2388610839844,299.8623962402344,287.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633745161816,2.49693634657433e-08,0.0011633496033027,-0.0643502026796341,0.0,0.0,0.0,-0.0171911399811506,60.0,21.327322006225582,0.0,-9.227816377688216e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0001091863232431,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,0.0001149785166489,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,8.492277265759185e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0001149784875451,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,0.0005454070633277,286.19744873046875,294.1499938964844,299.8500061035156,296.9851379394531,300.2388610839844,299.8623962402344,287.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633745161816,2.49693634657433e-08,0.0011633496033027,-0.0643502026796341,0.0,0.0,0.0,-0.0171911399811506,60.0,21.327322006225582,0.0,-9.227816377688216e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001092479069484,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0001150433672592,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,8.49706630106084e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0001150433381553,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0005457146908156,286.20703125,294.1499938964844,299.830078125,296.96337890625,300.2305908203125,299.845458984375,287.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640302836894,2.5046082541280163e-08,0.0011640052543953,-0.064550019800663,0.0,0.0,0.0,-0.0172291714698076,60.0,21.24511337280273,0.0,-9.2382258287671e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001092479069484,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0001150433672592,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,8.49706630106084e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0001150433381553,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0005457146908156,286.20703125,294.1499938964844,299.830078125,296.96337890625,300.2305908203125,299.845458984375,287.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640302836894,2.5046082541280163e-08,0.0011640052543953,-0.064550019800663,0.0,0.0,0.0,-0.0172291714698076,60.0,21.24511337280273,0.0,-9.2382258287671e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0001093632163247,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001151647957158,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,8.506035374011844e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001151647666119,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0005462907720357,286.2167663574219,294.1499938964844,299.80712890625,296.9388427734375,300.22198486328125,299.8251647949219,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652588145807,2.5189757835164528e-08,0.0011652335524559,-0.0649241954088211,0.0,0.0,0.0,-0.0173003952950239,60.0,21.165939331054688,0.0,-9.257735200662864e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0001093632163247,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001151647957158,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,8.506035374011844e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001151647666119,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0005462907720357,286.2167663574219,294.1499938964844,299.80712890625,296.9388427734375,300.22198486328125,299.8251647949219,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652588145807,2.5189757835164528e-08,0.0011652335524559,-0.0649241954088211,0.0,0.0,0.0,-0.0173003952950239,60.0,21.165939331054688,0.0,-9.257735200662864e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001094397812266,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001152454206021,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,8.511990017723292e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0001152453914983,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0005466731963679,286.2216796875,294.1499938964844,299.7945861816406,296.92559814453125,300.217529296875,299.8137512207031,287.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166075002402,2.528515885558136e-08,0.0011660497402772,-0.0651726350188255,0.0,0.0,0.0,-0.0173476934432983,60.0,21.12728309631348,0.0,-9.270701184505017e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001095263869501,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001153366174548,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,8.518726099282503e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.000115336595627,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0005471058539114,286.22662353515625,294.1499938964844,299.7813415527344,296.9117431640625,300.2129821777344,299.8016967773437,287.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669978266581,2.5393070757218084e-08,0.001166972448118,-0.0654536411166191,0.0,0.0,0.0,-0.0174011886119842,60.0,21.089061737060547,0.0,-9.285378865797612e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001097284039133,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001155493519036,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,8.534438529750332e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001155493227997,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.000548114941921,286.236572265625,294.1499938964844,299.7529296875,296.8822937011719,300.2036437988281,299.7756652832031,287.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691490653902,2.5644789403145296e-08,0.0011691234540194,-0.0661090686917305,0.0,0.0,0.0,-0.0175259690731763,60.0,21.013505935668945,0.0,-9.319660421169829e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,0.0001097284039133,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001155493519036,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,8.534438529750332e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0001155493227997,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,0.000548114941921,286.236572265625,294.1499938964844,299.7529296875,296.8822937011719,300.2036437988281,299.7756652832031,287.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691490653902,2.5644789403145296e-08,0.0011691234540194,-0.0661090686917305,0.0,0.0,0.0,-0.0175259690731763,60.0,21.013505935668945,0.0,-9.319660421169829e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001099679284379,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001158015875262,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,8.553068619221449e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001158015584223,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0005493114585988,286.2466735839844,294.1499938964844,299.7220764160156,296.85064697265625,300.1937866210937,299.74676513671875,287.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717012384906,2.5943259984728684e-08,0.0011716752778738,-0.066886119544506,0.0,0.0,0.0,-0.0176739320158958,60.0,20.939077377319336,0.0,-9.360390862411805e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001099679284379,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001158015875262,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,8.553068619221449e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001158015584223,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0005493114585988,286.2466735839844,294.1499938964844,299.7220764160156,296.85064697265625,300.1937866210937,299.74676513671875,287.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717012384906,2.5943259984728684e-08,0.0011716752778738,-0.066886119544506,0.0,0.0,0.0,-0.0176739320158958,60.0,20.939077377319336,0.0,-9.360390862411805e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001101683228625,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0001160126048489,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,8.568654448026791e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.000116012583021,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0005503124557435,286.25445556640625,294.1499938964844,299.6971435546875,296.8252868652344,300.1860046386719,299.7232360839844,287.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738361790776,2.6192960689286338e-08,0.0011738099856302,-0.0675361156463623,0.0,0.0,0.0,-0.0177977178245782,60.0,20.88286399841309,0.0,-9.394533861950549e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.000110235188913,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001160830215667,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,8.57385530252941e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,0.0001160829997388,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0005506465095095,286.2569274902344,294.1499938964844,299.68902587890625,296.8170471191406,300.1834716796875,299.7154541015625,287.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745485244318,2.6276284259552085e-08,0.0011745222145691,-0.0677529945969581,0.0,0.0,0.0,-0.0178390238434076,60.0,20.86500740051269,0.0,-9.405940915030444e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001105236442526,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0001163867709692,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,8.596289990236983e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001163867491413,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0005520873819477,286.26727294921875,294.1499938964844,299.6539001464844,296.7817077636719,300.1725769042969,299.6817932128906,287.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635717631506853e-08,0.001177595113404,-0.0686884447932243,0.0,0.0,0.0,-0.0180172082036733,60.0,20.79041862487793,0.0,-9.455227001353705e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
