time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001105236442526,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,0.0001163867709692,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,8.596289990236983e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0001163867491413,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0005520873819477,286.26727294921875,294.1499938964844,299.6539001464844,296.7817077636719,300.1725769042969,299.6817932128906,287.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635717631506853e-08,0.001177595113404,-0.0686884447932243,0.0,0.0,0.0,-0.0180172082036733,60.0,20.79041862487793,0.0,-9.455227001353705e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0001106737472582,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001165448484243,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,8.607964991824701e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0001165448193205,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0005528372130356,286.27252197265625,294.1499938964844,299.6356506347656,296.7634582519531,300.1669006347656,299.6641540527344,287.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792212026193,2.6822768006695696e-08,0.0011791944270953,-0.0691751837730407,0.0,0.0,0.0,-0.0181099344044923,60.0,20.752779006958008,0.0,-9.480926621563412e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0001108257129089,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0001167048685601,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,8.619784057373181e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001167048394563,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,0.0005535962991416,286.2777709960937,294.1499938964844,299.6169738769531,296.74481201171875,300.1610717773437,299.64605712890625,287.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808404233306,2.7012125869418924e-08,0.0011808132985606,-0.0696678757667541,0.0,0.0,0.0,-0.0182038061320781,60.0,20.714710235595703,0.0,-9.506978670970057e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0001111322344513,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001170276518678,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,8.643625187687576e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001170276300399,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0005551274516619,286.2884216308594,294.1499938964844,299.57843017578125,296.7065734863281,300.1490478515625,299.6086120605469,287.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841059895232,2.739408699881097e-08,0.0011840785155072,-0.0706615671515464,0.0,0.0,0.0,-0.0183931570500135,60.0,20.63692092895508,0.0,-9.559638414202709e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0001111322344513,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001170276518678,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,8.643625187687576e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001170276300399,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,0.0005551274516619,286.2884216308594,294.1499938964844,299.57843017578125,296.7065734863281,300.1490478515625,299.6086120605469,287.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841059895232,2.739408699881097e-08,0.0011840785155072,-0.0706615671515464,0.0,0.0,0.0,-0.0183931570500135,60.0,20.63692092895508,0.0,-9.559638414202709e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0001114396145567,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0001173513301182,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,8.667531801620498e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001173513082903,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0005566628533415,286.2991638183594,294.1499938964844,299.5384521484375,296.6672058105469,300.1363830566406,299.56951904296875,287.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777110389592973e-08,0.0011873531620949,-0.0716578066349029,0.0,0.0,0.0,-0.0185830350965261,60.0,20.556495666503903,0.0,-9.61259019049976e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0001114396145567,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0001173513301182,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,8.667531801620498e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001173513082903,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,0.0005566628533415,286.2991638183594,294.1499938964844,299.5384521484375,296.6672058105469,300.1363830566406,299.56951904296875,287.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777110389592973e-08,0.0011873531620949,-0.0716578066349029,0.0,0.0,0.0,-0.0185830350965261,60.0,20.556495666503903,0.0,-9.61259019049976e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.000111742199806,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.000117669973406,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,8.691066614119336e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0001176699515781,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005581743898801,286.3100280761719,294.1499938964844,299.49725341796875,296.6268615722656,300.1230773925781,299.52899169921875,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906048748642,2.8154172326821936e-08,0.0011905767023563,-0.0726383402943611,0.0,0.0,0.0,-0.0187699571251869,60.0,20.473064422607425,0.0,-9.664860556313216e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.000111742199806,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.000117669973406,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,8.691066614119336e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,0.0001176699515781,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0005581743898801,286.3100280761719,294.1499938964844,299.49725341796875,296.6268615722656,300.1230773925781,299.52899169921875,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906048748642,2.8154172326821936e-08,0.0011905767023563,-0.0726383402943611,0.0,0.0,0.0,-0.0187699571251869,60.0,20.473064422607425,0.0,-9.664860556313216e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0001120375236496,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001179809623863,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,8.714036084711552e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001179809405584,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0005596496048383,286.321044921875,294.1499938964844,299.4550476074219,296.5858154296875,300.1091613769531,299.4873046875,287.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937514645978,2.8522176620526813e-08,0.001193722942844,-0.0735951215028762,0.0,0.0,0.0,-0.018952390179038,60.0,20.386449813842773,0.0,-9.716011106775113e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0001120375236496,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001179809623863,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,8.714036084711552e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001179809405584,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0005596496048383,286.321044921875,294.1499938964844,299.4550476074219,296.5858154296875,300.1091613769531,299.4873046875,287.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937514645978,2.8522176620526813e-08,0.001193722942844,-0.0735951215028762,0.0,0.0,0.0,-0.018952390179038,60.0,20.386449813842773,0.0,-9.716011106775113e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001121817695093,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001181328552775,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,8.725254883756861e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001181328334496,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0005603701574727,286.3265991210937,294.1499938964844,299.43359375,296.5650939941406,300.1019287109375,299.46600341796875,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952881468459,2.8701922616392053e-08,0.0011952593922615,-0.0740623772144317,0.0,0.0,0.0,-0.0190414953976869,60.0,20.34187126159668,0.0,-9.741044237898677e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0001123245310736,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0001182831983896,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,8.736358722671866e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,0.0001182831692858,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,0.0005610832595266,286.3321838378906,294.1499938964844,299.4119873046875,296.54425048828125,300.09454345703125,299.4445495605469,287.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968091130256,2.887982475385797e-08,0.0011967802420258,-0.0745247900485992,0.0,0.0,0.0,-0.0191296879202127,60.0,20.296640396118164,0.0,-9.765852126975005e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0001126087736338,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.000118582516734,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,8.758466719882563e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001185824949061,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0005625031189993,286.3434143066406,294.1499938964844,299.36834716796875,296.5023193359375,300.079345703125,299.4010925292969,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998377740383,2.9234026754920706e-08,0.0011998085537925,-0.0754453092813491,0.0,0.0,0.0,-0.0193052794784307,60.0,20.2048568725586,0.0,-9.81533787580702e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,0.0001126087736338,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.000118582516734,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,8.758466719882563e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001185824949061,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0005625031189993,286.3434143066406,294.1499938964844,299.36834716796875,296.5023193359375,300.079345703125,299.4010925292969,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998377740383,2.9234026754920706e-08,0.0011998085537925,-0.0754453092813491,0.0,0.0,0.0,-0.0193052794784307,60.0,20.2048568725586,0.0,-9.81533787580702e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001128937583416,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0001188826136058,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,8.78063146956265e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001188825917779,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0005639267037622,286.3547668457031,294.1499938964844,299.32427978515625,296.4602966308594,300.0635070800781,299.3570861816406,287.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028738856315,2.9589147132469413e-08,0.0012028441997244,-0.0763680338859558,0.0,0.0,0.0,-0.01948132365942,60.0,20.11162567138672,0.0,-9.865077288395697e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,0.0001128937583416,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,0.0001188826136058,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,8.78063146956265e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001188825917779,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0005639267037622,286.3547668457031,294.1499938964844,299.32427978515625,296.4602966308594,300.0635070800781,299.3570861816406,287.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028738856315,2.9589147132469413e-08,0.0012028441997244,-0.0763680338859558,0.0,0.0,0.0,-0.01948132365942,60.0,20.11162567138672,0.0,-9.865077288395697e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0001131424505729,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0001191444971482,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,8.799974602879956e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.0001191444753203,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0005651689716614,286.3644104003906,294.1499938964844,299.2870788574219,296.425048828125,300.0497131347656,299.3197937011719,287.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055234983563,2.989905567574169e-08,0.0012054936960339,-0.0771731212735176,0.0,0.0,0.0,-0.0196349546313285,60.0,20.033418655395508,0.0,-9.90858666227723e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,0.0001131927638198,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,0.0001191974879475,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,8.803887612884864e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0001191974588437,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0005654203123413,286.36627197265625,294.1499938964844,299.27996826171875,296.4183349609375,300.0470275878906,299.3126525878906,287.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060595909133,2.996175751945884e-08,0.0012060295557603,-0.0773359984159469,0.0,0.0,0.0,-0.0196660384535789,60.0,20.018796920776367,0.0,-9.917400944914337e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001135167622123,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001195386721519,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,8.829087892081589e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0001195386503241,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.000567038776353,286.3778686523437,294.1499938964844,299.23565673828125,296.3766784667969,300.0299072265625,299.2680358886719,287.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095115380361,3.0365509218199804e-08,0.0012094811536371,-0.0783846154808998,0.0,0.0,0.0,-0.0198661908507347,60.0,19.928380966186523,0.0,-9.974254311373445e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001135167622123,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001195386721519,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,8.829087892081589e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,0.0001195386503241,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.000567038776353,286.3778686523437,294.1499938964844,299.23565673828125,296.3766784667969,300.0299072265625,299.2680358886719,287.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095115380361,3.0365509218199804e-08,0.0012094811536371,-0.0783846154808998,0.0,0.0,0.0,-0.0198661908507347,60.0,19.928380966186523,0.0,-9.974254311373445e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30029296875,0.0,0.0,0.0001136880964622,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001197190940729,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,8.842413808451965e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.000119719072245,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0005678946035914,286.3837280273437,294.1499938964844,299.21356201171875,296.35601806640625,300.0210876464844,299.2457275390625,287.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113364646211,3.0579013099441e-08,0.0012113058473914,-0.0789390280842781,0.0,0.0,0.0,-0.0199720300734043,60.0,19.884546279907227,0.0,-1.0004384165540617e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0001138571387855,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0001198971003759,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,8.855560736265033e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,0.000119897078548,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0005687390221282,286.3895874023437,294.1499938964844,299.1915588378906,296.3354797363281,300.0121154785156,299.22344970703125,287.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131377588957,3.0789664151598124e-08,0.0012131069088354,-0.079485960304737,0.0,0.0,0.0,-0.0200764574110507,60.0,19.8410873413086,0.0,-1.0034155195626226e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,0.0001141896646004,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0001202472631121,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,8.881424582796171e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0001202472412842,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,0.0005704000941477,286.4014587402344,294.1499938964844,299.1478271484375,296.2950134277344,299.9937438964844,299.1791381835937,287.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166810920462,3.1204049122379736e-08,0.0012166497763246,-0.0805616602301597,0.0,0.0,0.0,-0.020281882956624,60.0,19.75473976135254,0.0,-1.0092848867770956e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,0.0001141896646004,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0001202472631121,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,8.881424582796171e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,0.0001202472412842,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,0.0005704000941477,286.4014587402344,294.1499938964844,299.1478271484375,296.2950134277344,299.9937438964844,299.1791381835937,287.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166810920462,3.1204049122379736e-08,0.0012166497763246,-0.0805616602301597,0.0,0.0,0.0,-0.020281882956624,60.0,19.75473976135254,0.0,-1.0092848867770956e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0001145127753261,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.0001205875159939,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,8.9065550127998e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001205874941661,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0005720140761695,286.4134216308594,294.1499938964844,299.10467529296875,296.2554016113281,299.97479248046875,299.1352844238281,287.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201236095279,3.160669947988026e-08,0.0012200919445604,-0.0816066339612007,0.0,0.0,0.0,-0.020481489598751,60.0,19.669050216674805,0.0,-1.0150044715828701e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0001145127753261,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.0001205875159939,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,8.9065550127998e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0001205874941661,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0005720140761695,286.4134216308594,294.1499938964844,299.10467529296875,296.2554016113281,299.97479248046875,299.1352844238281,287.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201236095279,3.160669947988026e-08,0.0012200919445604,-0.0816066339612007,0.0,0.0,0.0,-0.020481489598751,60.0,19.669050216674805,0.0,-1.0150044715828701e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0001148251612903,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001209164693136,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,8.930851618060842e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0001209164474857,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0005735745071433,286.42547607421875,294.1499938964844,299.0623474121094,296.2168884277344,299.9552917480469,299.0920715332031,287.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234519235789,3.1995984528521155e-08,0.0012234199093654,-0.0826166719198226,0.0,0.0,0.0,-0.0206744708120822,60.0,19.583982467651367,0.0,-1.0205494760384681e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0001148251612903,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001209164693136,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,8.930851618060842e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,0.0001209164474857,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0005735745071433,286.42547607421875,294.1499938964844,299.0623474121094,296.2168884277344,299.9552917480469,299.0920715332031,287.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234519235789,3.1995984528521155e-08,0.0012234199093654,-0.0826166719198226,0.0,0.0,0.0,-0.0206744708120822,60.0,19.583982467651367,0.0,-1.0205494760384681e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001151241012848,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,0.0001212312708958,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.954102668212727e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0001212312490679,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.000575067824684,286.43768310546875,294.1499938964844,299.0209655761719,296.1796875,299.935302734375,299.0497741699219,287.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266369303688,3.236851853216649e-08,0.0012266045669093,-0.0835830271244049,0.0,0.0,0.0,-0.0208591483533382,60.0,19.499652862548828,0.0,-1.02587002004384e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001151241012848,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,0.0001212312708958,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.954102668212727e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0001212312490679,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.000575067824684,286.43768310546875,294.1499938964844,299.0209655761719,296.1796875,299.935302734375,299.0497741699219,287.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266369303688,3.236851853216649e-08,0.0012266045669093,-0.0835830271244049,0.0,0.0,0.0,-0.0208591483533382,60.0,19.499652862548828,0.0,-1.02587002004384e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0001152674012701,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,0.0001213821742567,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,8.965247980086133e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0001213821524288,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0005757836624979,286.4438171386719,294.1499938964844,299.000732421875,296.16162109375,299.9250793457031,299.029052734375,287.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281634844839,3.2547102790658755e-08,0.0012281308881938,-0.084046185016632,0.0,0.0,0.0,-0.0209476761519908,60.0,19.457874298095703,0.0,-1.0284254159387276e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,0.0001154070705524,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0001215292504639,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,8.976110984804109e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,0.000121529228636,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.000576481281314,286.4499816894531,294.1499938964844,298.9808044433594,296.1439819335937,299.91473388671875,299.0086364746094,287.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296512722969,3.272114668106951e-08,0.0012296185595914,-0.0844975262880325,0.0,0.0,0.0,-0.0210339557379484,60.0,19.41637420654297,0.0,-1.0309189946156041e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001156750295194,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001218114266521,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,8.996952237794176e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001218114048242,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0005778198246844,286.46240234375,294.1499938964844,298.9420471191406,296.1099548339844,299.893798828125,298.9686279296875,287.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325069401413,3.3055080450594694e-08,0.0012324738781899,-0.085363358259201,0.0,0.0,0.0,-0.0211994983255863,60.0,19.33409881591797,0.0,-1.0357116764225793e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001156750295194,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0001218114266521,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,8.996952237794176e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36395263671875,0.0,0.0,0.0001218114048242,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0005778198246844,286.46240234375,294.1499938964844,298.9420471191406,296.1099548339844,299.893798828125,298.9686279296875,287.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325069401413,3.3055080450594694e-08,0.0012324738781899,-0.085363358259201,0.0,0.0,0.0,-0.0211994983255863,60.0,19.33409881591797,0.0,-1.0357116764225793e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.000115922812256,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001220723497681,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,9.016224066726863e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0001220723352162,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0005790576105937,286.47491455078125,294.1499938964844,298.9048767089844,296.077880859375,299.8724670410156,298.93023681640625,287.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351468903943,3.3363861007273954e-08,0.001235113479197,-0.0861638039350509,0.0,0.0,0.0,-0.0213525723665952,60.0,19.253379821777344,0.0,-1.0401532790638157e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.000115922812256,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0001220723497681,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,9.016224066726863e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0001220723352162,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0005790576105937,286.47491455078125,294.1499938964844,298.9048767089844,296.077880859375,299.8724670410156,298.93023681640625,287.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351468903943,3.3363861007273954e-08,0.001235113479197,-0.0861638039350509,0.0,0.0,0.0,-0.0213525723665952,60.0,19.253379821777344,0.0,-1.0401532790638157e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0001161334876087,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,0.0001222941937157,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,9.032609523274004e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,0.0001222941791638,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0005801099468953,286.4864807128906,294.1499938964844,298.87225341796875,296.0502014160156,299.8525390625,298.8963623046875,287.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373913777992,3.36263923372826e-08,0.0012373578501865,-0.0868442431092262,0.0,0.0,0.0,-0.0214827172458171,60.0,19.180644989013672,0.0,-1.0439370612402857e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,0.0001161504987976,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0001223121216753,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,9.033933019964024e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0001223120925715,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0005801949300803,286.4875183105469,294.1499938964844,298.8695068359375,296.0478820800781,299.8507995605469,298.8935241699219,287.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375727528706,3.364759848523136e-08,0.0012375391088426,-0.0868991985917091,0.0,0.0,0.0,-0.0214932300150394,60.0,19.174436569213867,0.0,-1.0442429498880301e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
