time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001163567358162,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001225292944582,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.049973596120252e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001225292653543,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0005812251474708,286.5002136230469,294.1499938964844,298.83612060546875,296.02020263671875,299.8288269042969,298.8586120605469,287.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397699756547,3.3904601792755784e-08,0.0012397360987961,-0.0875651687383651,0.0,0.0,0.0,-0.0216206349432468,60.0,19.09748268127441,0.0,-1.0479541856511788e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001163567358162,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0001225292944582,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.049973596120252e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001225292653543,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0005812251474708,286.5002136230469,294.1499938964844,298.83612060546875,296.02020263671875,299.8288269042969,298.8586120605469,287.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397699756547,3.3904601792755784e-08,0.0012397360987961,-0.0875651687383651,0.0,0.0,0.0,-0.0216206349432468,60.0,19.09748268127441,0.0,-1.0479541856511788e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0001164486384368,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,0.0001226260646944,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,9.057121496880428e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0001226260501425,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0005816841730847,286.506591796875,294.1499938964844,298.8202514648437,296.0072937011719,299.8177185058594,298.8421630859375,287.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407491449266,3.40191270709056e-08,0.0012407151516526,-0.0878619030117988,0.0,0.0,0.0,-0.0216774083673954,60.0,19.060176849365234,0.0,-1.0496101054968681e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001165384310297,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,0.0001227206230396,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.06410496099852e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,0.0001227206084877,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0005821327213197,286.51300048828125,294.1499938964844,298.8049621582031,295.9950256347656,299.8066101074219,298.82586669921875,287.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417058460414,3.41310233409331e-08,0.0012416717363521,-0.0881518125534057,0.0,0.0,0.0,-0.0217328798025846,60.0,19.02296638488769,0.0,-1.0512293613373913e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0001166956426459,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001228861656272,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,9.076332935364916e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001228861510753,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0005829180590808,286.5258178710937,294.1499938964844,298.77618408203125,295.9725952148437,299.7842712402344,298.7950439453125,287.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433809461072,3.432693418403687e-08,0.0012433466035872,-0.0886593237519264,0.0,0.0,0.0,-0.0218299981206655,60.0,18.95054817199707,0.0,-1.0540671979697437e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.0001166956426459,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001228861656272,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,9.076332935364916e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0001228861510753,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0005829180590808,286.5258178710937,294.1499938964844,298.77618408203125,295.9725952148437,299.7842712402344,298.7950439453125,287.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433809461072,3.432693418403687e-08,0.0012433466035872,-0.0886593237519264,0.0,0.0,0.0,-0.0218299981206655,60.0,18.95054817199707,0.0,-1.0540671979697437e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.000116826602607,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0001230240886798,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.086518548429012e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.0001230240595759,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0005835722549818,286.53875732421875,294.1499938964844,298.75,295.9530639648437,299.7618103027344,298.76715087890625,287.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447761837393,3.449013163958625e-08,0.001244741724804,-0.0890820398926734,0.0,0.0,0.0,-0.0219109002500772,60.0,18.88202667236328,0.0,-1.0564341579311081e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.000116826602607,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0001230240886798,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.086518548429012e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,0.0001230240595759,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0005835722549818,286.53875732421875,294.1499938964844,298.75,295.9530639648437,299.7618103027344,298.76715087890625,287.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447761837393,3.449013163958625e-08,0.001244741724804,-0.0890820398926734,0.0,0.0,0.0,-0.0219109002500772,60.0,18.88202667236328,0.0,-1.0564341579311081e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0001169537208625,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.000123157937196,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,9.096405847230926e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0001231579226441,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.0005842072423547,286.5517578125,294.1499938964844,298.7276306152344,295.9375915527344,299.7392883300781,298.74237060546875,287.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.464853648438293e-08,0.0012460957514122,-0.0894923061132431,0.0,0.0,0.0,-0.0219894275069236,60.0,18.819286346435547,0.0,-1.0587341137124905e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0001169537208625,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.000123157937196,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,9.096405847230926e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0001231579226441,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.0005842072423547,286.5517578125,294.1499938964844,298.7276306152344,295.9375915527344,299.7392883300781,298.74237060546875,287.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.464853648438293e-08,0.0012460957514122,-0.0894923061132431,0.0,0.0,0.0,-0.0219894275069236,60.0,18.819286346435547,0.0,-1.0587341137124905e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0001171010953839,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0001233131333719,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,9.107868390856312e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.00012331311882,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0005849434528499,286.5648498535156,294.1499938964844,298.7098693847656,295.9269714355469,299.716796875,298.7218933105469,288.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477004202082,3.483219046529484e-08,0.001247665612027,-0.0899679064750671,0.0,0.0,0.0,-0.0220804698765277,60.0,18.76823234558105,0.0,-1.0614038359335609e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,0.0001171010953839,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,0.0001233131333719,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,9.107868390856312e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.00012331311882,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0005849434528499,286.5648498535156,294.1499938964844,298.7098693847656,295.9269714355469,299.716796875,298.7218933105469,288.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477004202082,3.483219046529484e-08,0.001247665612027,-0.0899679064750671,0.0,0.0,0.0,-0.0220804698765277,60.0,18.76823234558105,0.0,-1.0614038359335609e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001171816547866,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0001233979710377,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.114133717957884e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,0.0001233979564858,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0005853458424098,286.5714416503906,294.1499938964844,298.70263671875,295.9233703613281,299.7055969238281,298.7132873535156,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485587503761,3.4932583048430394e-08,0.0012485238257795,-0.0902278572320938,0.0,0.0,0.0,-0.0221302360296249,60.0,18.74759292602539,0.0,-1.0628645696897365e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001172661941382,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.0001234869851032,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,9.120709000853822e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0001234869705513,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,0.0005857681389898,286.5780334472656,294.1499938964844,298.6964111328125,295.9208984375,299.6944580078125,298.7057800292969,288.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494593393057,3.503792811443418e-08,0.0012494242982938,-0.0905006229877471,0.0,0.0,0.0,-0.022182460874319,60.0,18.730239868164062,0.0,-1.0643984893476954e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001174467470264,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001236771204276,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,9.134752326644956e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0001236771058756,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.0005866700666956,286.5912780761719,294.1499938964844,298.6869506835937,295.9190673828125,299.6723327636719,298.6936950683594,288.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513829860836,3.526293568256733e-08,0.0012513477122411,-0.0910831540822982,0.0,0.0,0.0,-0.0222940035164356,60.0,18.704853057861328,0.0,-1.0676784967245113e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,0.0001174467470264,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001236771204276,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,9.134752326644956e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0001236771058756,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,0.0005866700666956,286.5912780761719,294.1499938964844,298.6869506835937,295.9190673828125,299.6723327636719,298.6936950683594,288.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513829860836,3.526293568256733e-08,0.0012513477122411,-0.0910831540822982,0.0,0.0,0.0,-0.0222940035164356,60.0,18.704853057861328,0.0,-1.0676784967245113e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001176405639853,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001238812110386,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.14982592803426e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0001238811964867,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0005876381765119,286.6046142578125,294.1499938964844,298.6810913085937,295.9211730957031,299.6505432128906,298.68560791015625,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534477282315,3.5504463369306904e-08,0.0012534122215583,-0.0917083472013473,0.0,0.0,0.0,-0.0224137362092733,60.0,18.69206428527832,0.0,-1.0712049203220888e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001176405639853,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001238812110386,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.14982592803426e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0001238811964867,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0005876381765119,286.6046142578125,294.1499938964844,298.6810913085937,295.9211730957031,299.6505432128906,298.68560791015625,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534477282315,3.5504463369306904e-08,0.0012534122215583,-0.0917083472013473,0.0,0.0,0.0,-0.0224137362092733,60.0,18.69206428527832,0.0,-1.0712049203220888e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0001178450766019,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.000124096579384,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.165732626570389e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0001240965648321,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0005886597791686,286.6180419921875,294.1499938964844,298.6785583496094,295.9269104003906,299.6291198730469,298.6810302734375,288.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556266738101,3.5759331495910374e-08,0.0012555909343063,-0.0923679620027542,0.0,0.0,0.0,-0.0225400812923908,60.0,18.69077682495117,0.0,-1.0749324275138861e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0001178450766019,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.000124096579384,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.165732626570389e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,0.0001240965648321,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0005886597791686,286.6180419921875,294.1499938964844,298.6785583496094,295.9269104003906,299.6291198730469,298.6810302734375,288.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556266738101,3.5759331495910374e-08,0.0012555909343063,-0.0923679620027542,0.0,0.0,0.0,-0.0225400812923908,60.0,18.69077682495117,0.0,-1.0749324275138861e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001180576946353,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0001243204751517,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,9.182270150631666e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001243204605998,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0005897218943573,286.63153076171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6080322265625,298.67919921875,288.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578919995576,3.602430709293003e-08,0.0012578559108078,-0.0930536091327667,0.0,0.0,0.0,-0.0226714368909597,60.0,18.69810485839844,0.0,-1.0788146198592585e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,0.0001180576946353,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0001243204751517,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,9.182270150631666e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001243204605998,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0005897218943573,286.63153076171875,294.1499938964844,298.67901611328125,295.9360046386719,299.6080322265625,298.67919921875,288.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578919995576,3.602430709293003e-08,0.0012578559108078,-0.0930536091327667,0.0,0.0,0.0,-0.0226714368909597,60.0,18.69810485839844,0.0,-1.0788146198592585e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.000118166921311,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001244354934897,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.190764831146224e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,0.0001244354789378,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.000590267474763,286.6383361816406,294.1499938964844,298.68023681640625,295.94171142578125,299.5978088378906,298.6799621582031,288.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590556871145,3.616042221210592e-08,0.0012590194819495,-0.0934057682752609,0.0,0.0,0.0,-0.0227389130741357,60.0,18.70762252807617,0.0,-1.0808115291638388e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,0.0001182769337901,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0001245513412868,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,9.199321357300504e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,0.0001245513267349,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0005908170714974,286.6451416015625,294.1499938964844,298.6820983886719,295.9481506347656,299.58770751953125,298.6813049316406,288.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126022787299,3.62975249856845e-08,0.0012601916678249,-0.0937604531645774,0.0,0.0,0.0,-0.022806879132986,60.0,18.71919631958008,0.0,-1.082824852005615e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,0.0001184982684208,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.000124784419313,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,9.216536273015664e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0001247844047611,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0005919226678088,286.6588134765625,294.1499938964844,298.6875,295.9630126953125,299.5678405761719,298.6851806640625,288.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625859817489,3.6573357675706575e-08,0.0012625493109226,-0.0944739282131195,0.0,0.0,0.0,-0.0229436177760362,60.0,18.746383666992188,0.0,-1.0868809852127025e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,0.0001184982684208,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.000124784419313,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,9.216536273015664e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0001247844047611,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0005919226678088,286.6588134765625,294.1499938964844,298.6875,295.9630126953125,299.5678405761719,298.6851806640625,288.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625859817489,3.6573357675706575e-08,0.0012625493109226,-0.0944739282131195,0.0,0.0,0.0,-0.0229436177760362,60.0,18.746383666992188,0.0,-1.0868809852127025e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0001187204543384,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001250183850061,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,9.23381739994511e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001250183704541,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0005930325132794,286.67254638671875,294.1499938964844,298.69488525390625,295.9803466796875,299.54864501953125,298.6914978027344,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264953170903,3.685025262711861e-08,0.001264916267246,-0.0951900035142898,0.0,0.0,0.0,-0.0230808816850185,60.0,18.78193092346192,0.0,-1.0909603531672476e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0001187204543384,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001250183850061,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,9.23381739994511e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,0.0001250183704541,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0005930325132794,286.67254638671875,294.1499938964844,298.69488525390625,295.9803466796875,299.54864501953125,298.6914978027344,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264953170903,3.685025262711861e-08,0.001264916267246,-0.0951900035142898,0.0,0.0,0.0,-0.0230808816850185,60.0,18.78193092346192,0.0,-1.0909603531672476e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0001189398608403,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0001252494403161,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,9.250882430933416e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001252494257641,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0005941285635344,286.6864013671875,294.1499938964844,298.70391845703125,295.9997863769531,299.5301818847656,298.6997375488281,288.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672907905653,3.712368723540749e-08,0.0012672536540776,-0.0958969965577125,0.0,0.0,0.0,-0.0232164319604635,60.0,18.824365615844727,0.0,-1.0949963069606385e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0001189398608403,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0001252494403161,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,9.250882430933416e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001252494257641,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0005941285635344,286.6864013671875,294.1499938964844,298.70391845703125,295.9997863769531,299.5301818847656,298.6997375488281,288.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672907905653,3.712368723540749e-08,0.0012672536540776,-0.0958969965577125,0.0,0.0,0.0,-0.0232164319604635,60.0,18.824365615844727,0.0,-1.0949963069606385e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,0.0001191544288303,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0001254753879038,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.267571294913068e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.0001254753733519,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,0.0005952003411948,286.7003173828125,294.1499938964844,298.7142944335937,296.0210876464844,299.5123596191406,298.7093811035156,288.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.7391092888583444e-08,0.0012695397017523,-0.0965882539749145,0.0,0.0,0.0,-0.0233489945530891,60.0,18.87187957763672,0.0,-1.0989503351765961e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,0.0001191544288303,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,0.0001254753879038,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.267571294913068e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,0.0001254753733519,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,0.0005952003411948,286.7003173828125,294.1499938964844,298.7142944335937,296.0210876464844,299.5123596191406,298.7093811035156,288.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.7391092888583444e-08,0.0012695397017523,-0.0965882539749145,0.0,0.0,0.0,-0.0233489945530891,60.0,18.87187957763672,0.0,-1.0989503351765961e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,0.0001192583149531,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,0.0001255847892025,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,9.27565124584362e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0001255847746506,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0005957193206995,286.7073059082031,294.1499938964844,298.7198486328125,296.0323181152344,299.50372314453125,298.7146911621094,288.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706833658739,3.752056088046629e-08,0.0012706458801403,-0.0969228968024253,0.0,0.0,0.0,-0.023413173854351,60.0,18.89739990234375,0.0,-1.1008673794776769e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001193610005429,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0001256929244846,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,9.283637336920948e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0001256928953807,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,0.0005962322466075,286.7142944335937,294.1499938964844,298.72564697265625,296.0438842773437,299.49517822265625,298.7201232910156,288.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717773206532,3.7648529627176686e-08,0.0012717397185042,-0.0972536280751228,0.0,0.0,0.0,-0.0234766099601984,60.0,18.923433303833008,0.0,-1.102763746985147e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,0.0001195601871586,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001259026757907,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.299130033468828e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,0.0001259026466868,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.0005972271901555,286.72833251953125,294.1499938964844,298.7376403808594,296.06793212890625,299.4784240722656,298.7314147949219,288.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739010853692,3.789676839005551e-08,0.0012738631339743,-0.0978950932621955,0.0,0.0,0.0,-0.0235996767878532,60.0,18.97713851928711,0.0,-1.106447129473054e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,0.0001195601871586,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001259026757907,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887145996094,0.0,0.0,9.299130033468828e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,0.0001259026466868,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.0005972271901555,286.72833251953125,294.1499938964844,298.7376403808594,296.06793212890625,299.4784240722656,298.7314147949219,288.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739010853692,3.789676839005551e-08,0.0012738631339743,-0.0978950932621955,0.0,0.0,0.0,-0.0235996767878532,60.0,18.97713851928711,0.0,-1.106447129473054e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.000119738819194,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0001260907738469,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.313023474533112e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.000126090759295,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0005981195135973,286.742431640625,294.1499938964844,298.75,296.0929260253906,299.4626770019531,298.7434387207031,288.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758031953126,3.811938498188283e-08,0.0012757651275023,-0.0984702631831169,0.0,0.0,0.0,-0.0237100291997194,60.0,19.03388023376465,0.0,-1.1097555585593e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.000119738819194,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0001260907738469,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60089111328125,0.0,0.0,9.313023474533112e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,0.000126090759295,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000671386719,0.0,0.0,0.0005981195135973,286.742431640625,294.1499938964844,298.75,296.0929260253906,299.4626770019531,298.7434387207031,288.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758031953126,3.811938498188283e-08,0.0012757651275023,-0.0984702631831169,0.0,0.0,0.0,-0.0237100291997194,60.0,19.03388023376465,0.0,-1.1097555585593e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0001199098696815,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0001262709120055,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.326327563030644e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,0.0001262708829017,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,0.0005989740020595,286.756591796875,294.1499938964844,298.7623596191406,296.1185302734375,299.4472045898437,298.75537109375,288.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776284711435,3.8332562013465576e-08,0.0012775900540873,-0.0990209504961967,0.0,0.0,0.0,-0.0238157212734222,60.0,19.090688705444336,0.0,-1.112928273983016e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
