time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0001199098696815,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61236572265625,0.0,0.0,0.0001262709120055,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,9.326327563030644e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,0.0001262708829017,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,0.0005989740020595,286.756591796875,294.1499938964844,298.7623596191406,296.1185302734375,299.4472045898437,298.75537109375,288.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776284711435,3.8332562013465576e-08,0.0012775900540873,-0.0990209504961967,0.0,0.0,0.0,-0.0238157212734222,60.0,19.090688705444336,0.0,-1.112928273983016e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001200612896354,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001264303573407,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,9.338104428024964e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001264303427888,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0005997303524054,286.7707824707031,294.1499938964844,298.7743530273437,296.1444396972656,299.4322509765625,298.7673645019531,288.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792393099516,3.8521264400515065e-08,0.0012792007764801,-0.0995083451271057,0.0,0.0,0.0,-0.0239092539995908,60.0,19.146812438964844,0.0,-1.1157406021311544e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62506103515625,0.0,0.0,0.0001200612896354,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,0.0001264303573407,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,9.338104428024964e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001264303427888,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0005997303524054,286.7707824707031,294.1499938964844,298.7743530273437,296.1444396972656,299.4322509765625,298.7673645019531,288.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792393099516,3.8521264400515065e-08,0.0012792007764801,-0.0995083451271057,0.0,0.0,0.0,-0.0239092539995908,60.0,19.146812438964844,0.0,-1.1157406021311544e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0001201252671307,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,0.0001264977181563,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,9.343080455437304e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001264977036044,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0006000499706715,286.7779235839844,294.1499938964844,298.7801513671875,296.1574401855469,299.4250793457031,298.77313232421875,288.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799199903383,3.860099084818104e-08,0.0012798814568668,-0.0997142419219017,0.0,0.0,0.0,-0.0239487718790769,60.0,19.17489242553711,0.0,-1.1169298375079961e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63739013671875,0.0,0.0,0.0001201885825139,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001265643950318,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,9.348004823550582e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0001265643804799,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0006003662128932,286.7850341796875,294.1499938964844,298.78570556640625,296.1703796386719,299.4179382324219,298.7789001464844,288.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805949663743,3.867989306627352e-08,0.0012805562000721,-0.0999180078506469,0.0,0.0,0.0,-0.0239878892898559,60.0,19.20292091369629,0.0,-1.1181074199839713e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001202962448587,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,0.0001266777690034,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,9.356378723168746e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001266777544515,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0006009040516801,286.79931640625,294.1499938964844,298.79608154296875,296.196044921875,299.404052734375,298.789794921875,288.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817438691854,3.881406485106709e-08,0.0012817049864679,-0.1002644672989845,0.0,0.0,0.0,-0.0240544117987155,60.0,19.256967544555664,0.0,-1.1201112215530885e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0001202962448587,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,0.0001266777690034,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,9.356378723168746e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001266777544515,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0006009040516801,286.79931640625,294.1499938964844,298.79608154296875,296.196044921875,299.404052734375,298.789794921875,288.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817438691854,3.881406485106709e-08,0.0012817049864679,-0.1002644672989845,0.0,0.0,0.0,-0.0240544117987155,60.0,19.256967544555664,0.0,-1.1201112215530885e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0001203553474624,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0001267400075448,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,9.360975673189388e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001267399929929,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0006011992809362,286.8136901855469,294.1499938964844,298.8051147460937,296.2210998535156,299.3912048339844,298.79833984375,288.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823718134313,3.888771260562862e-08,0.0012823329307138,-0.1004546284675598,0.0,0.0,0.0,-0.0240909121930599,60.0,19.303129196166992,0.0,-1.1212119233050545e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0001203553474624,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66192626953125,0.0,0.0,0.0001267400075448,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,9.360975673189388e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001267399929929,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0006011992809362,286.8136901855469,294.1499938964844,298.8051147460937,296.2210998535156,299.3912048339844,298.79833984375,288.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823718134313,3.888771260562862e-08,0.0012823329307138,-0.1004546284675598,0.0,0.0,0.0,-0.0240909121930599,60.0,19.303129196166992,0.0,-1.1212119233050545e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001204043874167,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.000126791652292,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,9.36478900257498e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.00012679163774,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0006014442187733,286.8280944824219,294.1499938964844,298.8125,296.2452697753906,299.3785705566406,298.805908203125,288.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828998733311,3.894881572819031e-08,0.0012828608741983,-0.100612387061119,0.0,0.0,0.0,-0.0241212323307991,60.0,19.346343994140625,0.0,-1.1221254681004213e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001204043874167,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67449951171875,0.0,0.0,0.000126791652292,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,9.36478900257498e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.00012679163774,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0006014442187733,286.8280944824219,294.1499938964844,298.8125,296.2452697753906,299.3785705566406,298.805908203125,288.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828998733311,3.894881572819031e-08,0.0012828608741983,-0.100612387061119,0.0,0.0,0.0,-0.0241212323307991,60.0,19.346343994140625,0.0,-1.1221254681004213e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.0001204196450999,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,0.0001268077176064,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,9.365976438857616e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.0001268077030545,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,0.0006015204708091,286.8424987792969,294.1499938964844,298.8179016113281,296.2682189941406,299.3662414550781,298.8118896484375,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830619234591,3.8967819193658215e-08,0.0012830229243263,-0.1006614565849304,0.0,0.0,0.0,-0.0241306517273187,60.0,19.38355827331543,0.0,-1.1224096851947253e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875,0.0,0.0,0.0001204196450999,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871032714844,0.0,0.0,0.0001268077176064,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,9.365976438857616e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.0001268077030545,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,0.0006015204708091,286.8424987792969,294.1499938964844,298.8179016113281,296.2682189941406,299.3662414550781,298.8118896484375,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830619234591,3.8967819193658215e-08,0.0012830229243263,-0.1006614565849304,0.0,0.0,0.0,-0.0241306517273187,60.0,19.38355827331543,0.0,-1.1224096851947253e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,0.0001204341388074,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0001268229825654,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,9.367103484692052e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001268229680135,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0006015928811393,286.8497009277344,294.1499938964844,298.8197631835937,296.2791442871094,299.3600769042969,298.8153076171875,288.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832172214984,3.898588119000125e-08,0.0012831782223656,-0.1007080823183059,0.0,0.0,0.0,-0.0241396091878414,60.0,19.4036865234375,0.0,-1.1226798335428613e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0001204060463351,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0001267933985218,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004089355469,0.0,0.0,9.364917787024753e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001267933839699,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0006014525424689,286.8569030761719,294.1499938964844,298.82098388671875,296.2896728515625,299.3541564941406,298.8163452148437,288.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829119805246,3.8950847880414585e-08,0.0012828729813918,-0.1006176397204399,0.0,0.0,0.0,-0.0241222120821476,60.0,19.41485977172852,0.0,-1.1221559503837852e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,0.0001203430801979,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001267270854441,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.360021067550406e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71246337890625,0.0,0.0,0.0001267270708922,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,0.0006011379882693,286.8713684082031,294.1499938964844,298.8214416503906,296.3092956542969,299.3423156738281,298.8176574707031,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887236132982253e-08,0.0012822065036743,-0.1004149839282035,0.0,0.0,0.0,-0.0240833256393671,60.0,19.43547248840332,0.0,-1.1209823469471305e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,0.0001203430801979,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.0001267270854441,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.360021067550406e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71246337890625,0.0,0.0,0.0001267270708922,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123413085937,0.0,0.0,0.0006011379882693,286.8713684082031,294.1499938964844,298.8214416503906,296.3092956542969,299.3423156738281,298.8176574707031,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887236132982253e-08,0.0012822065036743,-0.1004149839282035,0.0,0.0,0.0,-0.0240833256393671,60.0,19.43547248840332,0.0,-1.1209823469471305e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0001202454077429,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,0.0001266242325073,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.352424240205436e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0001266242179553,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0006006501498632,286.88580322265625,294.1499938964844,298.81890869140625,296.3267822265625,299.3306579589844,298.8162536621094,288.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812056811526,3.875060983205003e-08,0.0012811669148504,-0.1001006141304969,0.0,0.0,0.0,-0.0240229777991771,60.0,19.446258544921875,0.0,-1.1191632154350373e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0001202454077429,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,0.0001266242325073,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.352424240205436e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0001266242179553,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0006006501498632,286.88580322265625,294.1499938964844,298.81890869140625,296.3267822265625,299.3306579589844,298.8162536621094,288.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812056811526,3.875060983205003e-08,0.0012811669148504,-0.1001006141304969,0.0,0.0,0.0,-0.0240229777991771,60.0,19.446258544921875,0.0,-1.1191632154350373e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,0.000120106684335,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,0.0001264781603822,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.341634722659364e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0001264781458303,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.00059995718766,286.9002380371094,294.1499938964844,298.81304931640625,296.3418273925781,299.319091796875,298.8119812011719,288.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577706362730175e-08,0.0012796889059245,-0.0996541082859039,0.0,0.0,0.0,-0.0239372625946998,60.0,19.44661903381348,0.0,-1.1165823821102094e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382202148437,0.0,0.0,0.000120106684335,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,0.0001264781603822,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,9.341634722659364e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0001264781458303,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.00059995718766,286.9002380371094,294.1499938964844,298.81304931640625,296.3418273925781,299.319091796875,298.8119812011719,288.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577706362730175e-08,0.0012796889059245,-0.0996541082859039,0.0,0.0,0.0,-0.0239372625946998,60.0,19.44661903381348,0.0,-1.1165823821102094e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,0.000119922144222,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0001262838195543,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,9.327281441073863e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0001262838050024,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,0.0005990353529341,286.9147033691406,294.1499938964844,298.8035888671875,296.3541259765625,299.3075256347656,298.8043518066406,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834768591559623e-08,0.0012777206720784,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.43468475341797,0.0,-1.113153516030252e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509765625,0.0,0.0,0.000119922144222,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0001262838195543,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,9.327281441073863e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.0001262838050024,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75054931640625,0.0,0.0,0.0005990353529341,286.9147033691406,294.1499938964844,298.8035888671875,296.3541259765625,299.3075256347656,298.8043518066406,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834768591559623e-08,0.0012777206720784,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.43468475341797,0.0,-1.113153516030252e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,0.0001198315367219,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,0.0001261884026462,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575988769531,0.0,0.0,9.320233948528768e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75701904296875,0.0,0.0,0.0001261883880943,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,0.0005985827883705,286.92193603515625,294.1499938964844,298.79736328125,296.359130859375,299.3017578125,298.8005676269531,288.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.8234752253174526e-08,0.0012767586158588,-0.0987682938575744,0.0,0.0,0.0,-0.0237672589719295,60.0,19.42921257019043,0.0,-1.1114719455918021e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001196996308863,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001260495046153,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76397705078125,0.0,0.0,9.309974120697008e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001260494900634,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.000597923877649,286.9291381835937,294.1499938964844,298.7901306152344,296.36334228515625,299.29595947265625,298.7940673828125,288.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753845658153,3.807033976954699e-08,0.001275346498005,-0.0983435586094856,0.0,0.0,0.0,-0.0236857198178768,60.0,19.41353988647461,0.0,-1.109026257495316e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0001194089418277,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.0001257433905266,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,9.287365537602454e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0001257433759747,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0005964718875475,286.9435729980469,294.1499938964844,298.7723693847656,296.36920166015625,299.2841491699219,298.7783203125,288.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770804113401027e-08,0.0012722536921501,-0.0974074080586433,0.0,0.0,0.0,-0.023506136611104,60.0,19.37263298034668,0.0,-1.1036461700086877e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0001194089418277,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.776123046875,0.0,0.0,0.0001257433905266,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,9.287365537602454e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0001257433759747,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0005964718875475,286.9435729980469,294.1499938964844,298.7723693847656,296.36920166015625,299.2841491699219,298.7783203125,288.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770804113401027e-08,0.0012722536921501,-0.0974074080586433,0.0,0.0,0.0,-0.023506136611104,60.0,19.37263298034668,0.0,-1.1036461700086877e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,0.0001190702678286,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0001253867521882,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,9.261024388251826e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,0.0001253867376362,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0005947801400907,286.9579467773437,294.1499938964844,298.75,296.3713684082031,299.2720947265625,298.75738525390625,288.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.3142318725586,0.0,-1.0973943886938289e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78924560546875,0.0,0.0,0.0001190702678286,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0001253867521882,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,9.261024388251826e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,0.0001253867376362,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0005947801400907,286.9579467773437,294.1499938964844,298.75,296.3713684082031,299.2720947265625,298.75738525390625,288.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592901097727e-08,0.0012686464469879,-0.0963164120912551,0.0,0.0,0.0,-0.0232968907803297,60.0,19.3142318725586,0.0,-1.0973943886938289e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.0001186797089758,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,0.0001249754714081,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,9.23064726521261e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016967773437,0.0,0.0,0.0001249754568561,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,0.0005928291939198,286.9723205566406,294.1499938964844,298.7201232910156,296.3678283691406,299.2596130371094,298.7308654785156,288.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799153946276426e-08,0.0012644856469705,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.23819732666016,0.0,-1.0902068936502476e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,0.0001186797089758,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,0.0001249754714081,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,9.23064726521261e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016967773437,0.0,0.0,0.0001249754568561,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016052246094,0.0,0.0,0.0005928291939198,286.9723205566406,294.1499938964844,298.7201232910156,296.3678283691406,299.2596130371094,298.7308654785156,288.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799153946276426e-08,0.0012644856469705,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.23819732666016,0.0,-1.0902068936502476e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,0.0001182314445031,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001245034363819,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,9.195782331516966e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.00012450342183,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0005905900616198,286.98663330078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2466125488281,298.69677734375,288.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597097083926,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.14065742492676,0.0,-1.0819866957945125e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,0.0001182314445031,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001245034363819,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,9.195782331516966e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,0.00012450342183,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0005905900616198,286.98663330078125,294.1499938964844,298.6805725097656,296.35711669921875,299.2466125488281,298.69677734375,288.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597097083926,-0.0936128571629524,0.0,0.0,0.0,-0.0227786246687173,60.0,19.14065742492676,0.0,-1.0819866957945125e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,0.0001180001927423,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82080078125,0.0,0.0,0.0001242599100805,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82135009765625,0.0,0.0,9.177796164294703e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,0.0001242598955286,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.000589434930589,286.9938049316406,294.1499938964844,298.6573791503906,296.3492431640625,299.24005126953125,298.6787109375,288.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.089263916015625,0.0,-1.0777581849197305e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,0.0001177265221485,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,0.0001239717239513,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,9.156510350294413e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271789550781,0.0,0.0,0.0001239717093994,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0005880678654648,287.0009155273437,294.1499938964844,298.63201904296875,296.3397521972656,299.23291015625,298.654541015625,288.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.02010726928711,0.0,-1.0727647747899029e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.000117159099318,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0001233742077602,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,9.11237730178982e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,0.0001233741932082,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0005852335016243,287.0151672363281,294.1499938964844,298.5751647949219,296.31622314453125,299.2182312011719,298.6035461425781,288.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,18.87435913085937,0.0,-1.0624484048094018e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.000117159099318,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0001233742077602,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,9.11237730178982e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8398742675781,0.0,0.0,0.0001233741932082,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0005852335016243,287.0151672363281,294.1499938964844,298.5751647949219,296.31622314453125,299.2182312011719,298.6035461425781,288.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,18.87435913085937,0.0,-1.0624484048094018e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.0001165305729955,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,0.0001227123284479,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,9.063491597771645e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.000122712313896,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,0.0005820938386023,287.029296875,294.1499938964844,298.5107421875,296.2870178222656,299.2024841308594,298.5448303222656,288.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.705440521240234,0.0,-1.0510792236573253e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,0.0001165305729955,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,0.0001227123284479,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,9.063491597771645e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525390625,0.0,0.0,0.000122712313896,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,0.0005820938386023,287.029296875,294.1499938964844,298.5107421875,296.2870178222656,299.2024841308594,298.5448303222656,288.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.705440521240234,0.0,-1.0510792236573253e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
