time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.000115832692245,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.000121977427625,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.009212226374076e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001219774203491,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0005786078399978,287.0433959960937,294.1499938964844,298.4393615722656,296.25262451171875,299.1855773925781,298.47918701171875,288.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.514198303222656,0.0,-1.038527486230123e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.000115832692245,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.000121977427625,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.009212226374076e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001219774203491,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0005786078399978,287.0433959960937,294.1499938964844,298.4393615722656,296.25262451171875,299.1855773925781,298.47918701171875,288.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.514198303222656,0.0,-1.038527486230123e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001150219904957,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,0.0001211237176903,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,8.9461580500938e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001211237104143,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0005745582166127,287.057373046875,294.1499938964844,298.3617858886719,296.21356201171875,299.1674194335937,298.40728759765625,288.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957588136196,60.0,18.297821044921875,0.0,-1.0240410830419933e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0001150219904957,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,0.0001211237176903,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,8.9461580500938e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001211237104143,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0005745582166127,287.057373046875,294.1499938964844,298.3617858886719,296.21356201171875,299.1674194335937,298.40728759765625,288.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240578207165533e-08,0.0012255180627107,-0.0832511633634567,0.0,0.0,0.0,-0.0207957588136196,60.0,18.297821044921875,0.0,-1.0240410830419933e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,0.0001145782080129,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,0.0001206563974847,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843994140625,0.0,0.0,8.911641634767875e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001206563902087,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,0.0005723414360545,287.0643310546875,294.1499938964844,298.32086181640625,296.1924133300781,299.15789794921875,298.3696594238281,288.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.168753082150033e-08,0.0012207992840558,-0.0818163603544235,0.0,0.0,0.0,-0.020521642640233,60.0,18.179292678833008,0.0,-1.0161543428921505e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.890380859375,0.0,0.0,0.000114046226372,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,0.0001200961924041,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,8.870264719007537e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0001200961778522,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900451660156,0.0,0.0,0.0005696840817108,287.0712280273437,294.1499938964844,298.2786560058594,296.1703186035156,299.14801025390625,298.3306579589844,288.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.102455181647201e-08,0.0012151330010965,-0.0800957232713699,0.0,0.0,0.0,-0.0201929900795221,60.0,18.05017471313477,0.0,-1.0067401490232444e-07,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001126443457906,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0001186199442599,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,8.761229400988668e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,0.000118619929708,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0005626814090646,287.0848693847656,294.1499938964844,298.1907043457031,296.1233825683594,299.127197265625,298.2489929199219,288.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277522628490263e-08,0.0012001980794593,-0.0755583196878433,0.0,0.0,0.0,-0.0193269308656454,60.0,17.75105094909668,0.0,-9.82142083216786e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001126443457906,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,0.0001186199442599,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,8.761229400988668e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,0.000118619929708,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0005626814090646,287.0848693847656,294.1499938964844,298.1907043457031,296.1233825683594,299.127197265625,298.2489929199219,288.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277522628490263e-08,0.0012001980794593,-0.0755583196878433,0.0,0.0,0.0,-0.0193269308656454,60.0,17.75105094909668,0.0,-9.82142083216786e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,0.0001109863878809,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,0.0001168740272987,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,8.632276876596734e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0001168740200228,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,0.0005543995648622,287.098388671875,294.1499938964844,298.0985717773437,296.0732421875,299.10565185546875,298.1651611328125,288.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211410014160723e-08,0.00118253310211,-0.0701863318681716,0.0,0.0,0.0,-0.0183026790618896,60.0,17.419300079345703,0.0,-9.534433331737092e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91485595703125,0.0,0.0,0.0001109863878809,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,0.0001168740272987,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,8.632276876596734e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0001168740200228,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,0.0005543995648622,287.098388671875,294.1499938964844,298.0985717773437,296.0732421875,299.10565185546875,298.1651611328125,288.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211410014160723e-08,0.00118253310211,-0.0701863318681716,0.0,0.0,0.0,-0.0183026790618896,60.0,17.419300079345703,0.0,-9.534433331737092e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.0001089567813323,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001147367584053,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,8.474419155390933e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,0.0001147367511293,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.0005442613037303,287.1115417480469,294.1499938964844,298.0030212402344,296.0204772949219,299.08251953125,298.07891845703125,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468224735707736e-08,0.0011609136126935,-0.0636023357510566,0.0,0.0,0.0,-0.0170489009469747,60.0,17.032073974609375,0.0,-9.188909899648936e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266967773437,0.0,0.0,0.0001089567813323,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001147367584053,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,8.474419155390933e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,0.0001147367511293,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263610839844,0.0,0.0,0.0005442613037303,287.1115417480469,294.1499938964844,298.0030212402344,296.0204772949219,299.08251953125,298.07891845703125,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468224735707736e-08,0.0011609136126935,-0.0636023357510566,0.0,0.0,0.0,-0.0170489009469747,60.0,17.032073974609375,0.0,-9.188909899648936e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0001068494311766,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.0001125176131608,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,8.310513658216223e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0001125176058849,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.000533734622877,287.1244812011719,294.1499938964844,297.9046936035156,295.9655456542969,299.0584716796875,297.9919128417969,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056271475889844e-08,0.0011384591925889,-0.056757740676403,0.0,0.0,0.0,-0.0157470908015966,60.0,16.625825881958008,0.0,-8.836897791297815e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0001068494311766,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.0001125176131608,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,8.310513658216223e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,0.0001125176058849,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.000533734622877,287.1244812011719,294.1499938964844,297.9046936035156,295.9655456542969,299.0584716796875,297.9919128417969,288.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056271475889844e-08,0.0011384591925889,-0.056757740676403,0.0,0.0,0.0,-0.0157470908015966,60.0,16.625825881958008,0.0,-8.836897791297815e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0001057617701007,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001113722537411,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,8.225917554227635e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,0.0001113722464651,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.000528301578015,287.13092041015625,294.1499938964844,297.8547058105469,295.9374084472656,299.04638671875,297.9485778808594,288.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.070096449813264e-08,0.0011268669040873,-0.0532220192253589,0.0,0.0,0.0,-0.015075190924108,60.0,16.4201717376709,0.0,-8.657904970732488e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95001220703125,0.0,0.0,0.0001046988982125,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,0.0001102530004573,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9502258300781,0.0,0.0,8.143249579006806e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0001102529931813,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,0.0005229922826401,287.1373291015625,294.1499938964844,297.80426025390625,295.9089660644531,299.0340881347656,297.90509033203125,288.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155621614307,1.937656790573785e-08,0.0011155427200719,-0.049765046685934,0.0,0.0,0.0,-0.0144186345860362,60.0,16.21044921875,0.0,-8.484760627425204e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0001027608668664,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.0001082121598301,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,7.99251429270953e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001082121525541,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,0.0005133114173077,287.1499328613281,294.1499938964844,297.7024841308594,295.8512878417969,299.0085754394531,297.81817626953125,288.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949107818305,1.696172624576775e-08,0.0010948939016088,-0.0434573255479335,0.0,0.0,0.0,-0.0132214939221739,60.0,15.798215866088867,0.0,-8.17355285676058e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0001027608668664,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.0001082121598301,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,7.99251429270953e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001082121525541,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,0.0005133114173077,287.1499328613281,294.1499938964844,297.7024841308594,295.8512878417969,299.0085754394531,297.81817626953125,288.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949107818305,1.696172624576775e-08,0.0010948939016088,-0.0434573255479335,0.0,0.0,0.0,-0.0132214939221739,60.0,15.798215866088867,0.0,-8.17355285676058e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.00010115866462,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001065249598468,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,7.867898239055648e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,0.0001065249525709,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0005053080967627,287.16229248046875,294.1499938964844,297.6000061035156,295.7929992675781,298.9817199707031,297.7320861816406,288.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778396390378,1.496538892808985e-08,0.0010778246214613,-0.0382388830184936,0.0,0.0,0.0,-0.0122318305075168,60.0,15.417291641235352,0.0,-7.920662881133468e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.00010115866462,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001065249598468,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,7.867898239055648e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723815917969,0.0,0.0,0.0001065249525709,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0005053080967627,287.16229248046875,294.1499938964844,297.6000061035156,295.7929992675781,298.9817199707031,297.7320861816406,288.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778396390378,1.496538892808985e-08,0.0010778246214613,-0.0382388830184936,0.0,0.0,0.0,-0.0122318305075168,60.0,15.417291641235352,0.0,-7.920662881133468e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98370361328125,0.0,0.0,9.981056064134464e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,0.0001051053477567,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,7.763045869069174e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98345947265625,0.0,0.0,0.0001051053404808,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,0.0004985740524716,287.17449951171875,294.1499938964844,297.4975280761719,295.73468017578125,298.9537353515625,297.6465759277344,288.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063477480784,1.3285689881570306e-08,0.001063464093022,-0.0338457338511943,0.0,0.0,0.0,-0.0113991443067789,60.0,15.067519187927246,0.0,-7.710958271900381e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98370361328125,0.0,0.0,9.981056064134464e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,0.0001051053477567,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,7.763045869069174e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98345947265625,0.0,0.0,0.0001051053404808,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,0.0004985740524716,287.17449951171875,294.1499938964844,297.4975280761719,295.73468017578125,298.9537353515625,297.6465759277344,288.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063477480784,1.3285689881570306e-08,0.001063464093022,-0.0338457338511943,0.0,0.0,0.0,-0.0113991443067789,60.0,15.067519187927246,0.0,-7.710958271900381e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,9.876172407530248e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001040008719428,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.994873046875,0.0,0.0,7.681470015086234e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,0.0001040008646668,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0004933349555358,287.18658447265625,294.1499938964844,297.3957214355469,295.6768493652344,298.9247131347656,297.56121826171875,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522999800741,1.1978886327312921e-08,0.001052287989296,-0.0304265283048152,0.0,0.0,0.0,-0.0107512967661023,60.0,14.751092910766602,0.0,-7.549752467639338e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,9.876172407530248e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001040008719428,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.994873046875,0.0,0.0,7.681470015086234e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,0.0001040008646668,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0004933349555358,287.18658447265625,294.1499938964844,297.3957214355469,295.6768493652344,298.9247131347656,297.56121826171875,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522999800741,1.1978886327312921e-08,0.001052287989296,-0.0304265283048152,0.0,0.0,0.0,-0.0107512967661023,60.0,14.751092910766602,0.0,-7.549752467639338e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,9.832764771999793e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,0.0001035437599057,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,7.6477081165649e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999389648437,0.0,0.0,0.0001035437526297,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,0.0004911666037514,287.192626953125,294.1499938964844,297.3453063964844,295.64825439453125,298.9098205566406,297.51837158203125,288.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476749157533,1.1438046065848084e-08,0.0010476635070517,-0.0290111228823661,0.0,0.0,0.0,-0.0104831792414188,60.0,14.604538917541504,0.0,-7.48353272683744e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,9.796600352274254e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,0.0001031629362842,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,7.619579992024228e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054016113281,0.0,0.0,0.0001031629290082,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053100585937,0.0,0.0,0.000489360128995,287.1986083984375,294.1499938964844,297.2953186035156,295.6199951171875,298.89471435546875,297.4755859375,288.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438190074637,1.0987459830857917e-08,0.0010438080644235,-0.0278317872434854,0.0,0.0,0.0,-0.0102597922086715,60.0,14.465479850769045,0.0,-7.428585746538374e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,9.744118870003148e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,0.0001026102763717,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,7.578761142212898e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0001026102690957,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,0.0004867385723628,287.2105712890625,294.1499938964844,297.1969909667969,295.56475830078125,298.86346435546875,297.3900146484375,288.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333573108312066e-08,0.0010382146574556,-0.0261201448738574,0.0,0.0,0.0,-0.0099356221035122,60.0,14.220884323120115,0.0,-7.349207464812936e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165405273437,0.0,0.0,9.744118870003148e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,0.0001026102763717,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,7.578761142212898e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0001026102690957,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,0.0004867385723628,287.2105712890625,294.1499938964844,297.1969909667969,295.56475830078125,298.86346435546875,297.3900146484375,288.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333573108312066e-08,0.0010382146574556,-0.0261201448738574,0.0,0.0,0.0,-0.0099356221035122,60.0,14.220884323120115,0.0,-7.349207464812936e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,9.70327528193593e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001021801799652,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,7.546993583673611e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001021801726892,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0004846983647439,287.2225036621094,294.1499938964844,297.1014099121094,295.5115966796875,298.8311462402344,297.3045959472656,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824697499993816e-09,0.001033863867633,-0.0247879289090633,0.0,0.0,0.0,-0.009683352895081,60.0,14.001605987548828,0.0,-7.287727044058556e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,9.70327528193593e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001021801799652,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,7.546993583673611e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001021801726892,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0004846983647439,287.2225036621094,294.1499938964844,297.1014099121094,295.5115966796875,298.8311462402344,297.3045959472656,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824697499993816e-09,0.001033863867633,-0.0247879289090633,0.0,0.0,0.0,-0.009683352895081,60.0,14.001605987548828,0.0,-7.287727044058556e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,9.672765008872376e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,0.0001018588955048,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,7.523263775510713e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,0.0001018588882288,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,0.000483174342662,287.2344055175781,294.1499938964844,297.0093078613281,295.46112060546875,298.7978820800781,297.22003173828125,288.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.44456690632478e-09,0.001030612271279,-0.0237926784902811,0.0,0.0,0.0,-0.0094949007034301,60.0,13.80380630493164,0.0,-7.241969512961077e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,9.672765008872376e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,0.0001018588955048,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,7.523263775510713e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,0.0001018588882288,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,0.000483174342662,287.2344055175781,294.1499938964844,297.0093078613281,295.46112060546875,298.7978820800781,297.22003173828125,288.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.44456690632478e-09,0.001030612271279,-0.0237926784902811,0.0,0.0,0.0,-0.0094949007034301,60.0,13.80380630493164,0.0,-7.241969512961077e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.649383719079196e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,0.0001016126698232,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,7.505078247049823e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,0.0001016126625472,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.000482006376842,287.24627685546875,294.1499938964844,296.9213562011719,295.4138488769531,298.7637023925781,297.13671875,288.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.0010281208669766,-0.0230299197137355,0.0,0.0,0.0,-0.0093504814431071,60.0,13.624567031860352,0.0,-7.20700086276338e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,9.649383719079196e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,0.0001016126698232,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,7.505078247049823e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,0.0001016126625472,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,0.000482006376842,287.24627685546875,294.1499938964844,296.9213562011719,295.4138488769531,298.7637023925781,297.13671875,288.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.0010281208669766,-0.0230299197137355,0.0,0.0,0.0,-0.0093504814431071,60.0,13.624567031860352,0.0,-7.20700086276338e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,9.638513438403606e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.000101498204458,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,7.496623584302142e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,0.000101498197182,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0004814633866772,287.2522277832031,294.1499938964844,296.879150390625,295.3916015625,298.7464904785156,297.09521484375,288.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017816715584104e-09,0.0010269628837704,-0.0226752869784832,0.0,0.0,0.0,-0.0092833405360579,60.0,13.537213325500488,0.0,-7.190772066678619e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,9.630715067032725e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597229003906,0.0,0.0,0.0001014160807244,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601501464844,0.0,0.0,7.490558346034959e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001014160734484,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596618652344,0.0,0.0,0.0004810738610103,287.2581481933594,294.1499938964844,296.8382263183594,295.370361328125,298.7290344238281,297.0542907714844,288.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920661542788366e-09,0.0010261326096951,-0.022420885041356,0.0,0.0,0.0,-0.0092351790517568,60.0,13.456868171691896,0.0,-7.179141192636963e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,9.618786862120032e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0001012904685921,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,7.481280044885352e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,0.0001012904613162,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705261230469,0.0,0.0,0.0004804780182894,287.27001953125,294.1499938964844,296.7606201171875,295.33123779296875,298.6935119628906,296.9750061035156,288.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.311019897460938,0.0,-7.161368387187397e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,9.618786862120032e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0001012904685921,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,7.481280044885352e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,0.0001012904613162,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705261230469,0.0,0.0,0.0004804780182894,287.27001953125,294.1499938964844,296.7606201171875,295.33123779296875,298.6935119628906,296.9750061035156,288.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.311019897460938,0.0,-7.161368387187397e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,9.61086989264004e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,0.0001012071006698,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,7.47512312955223e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,0.0001012070933938,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.0004800825554411,287.2818603515625,294.1499938964844,296.68927001953125,295.2969970703125,298.6573486328125,296.8991394042969,288.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240167612209,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.18223476409912,0.0,-7.149585457000286e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
