time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,9.61086989264004e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,0.0001012071006698,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,7.47512312955223e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,0.0001012070933938,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.0004800825554411,287.2818603515625,294.1499938964844,296.68927001953125,295.2969970703125,298.6573486328125,296.8991394042969,288.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240167612209,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.18223476409912,0.0,-7.149585457000286e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,9.606077219359575e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09234619140625,0.0,0.0,0.0001011566346278,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,7.471394928870723e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923767089844,0.0,0.0,0.0001011566273518,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09228515625,0.0,0.0,0.0004798431473318,287.2937316894531,294.1499938964844,296.62481689453125,295.2682800292969,298.6207275390625,296.826904296875,288.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.0090829944238066,60.0,13.068435668945312,0.0,-7.142456581732405e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,9.606077219359575e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09234619140625,0.0,0.0,0.0001011566346278,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,7.471394928870723e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923767089844,0.0,0.0,0.0001011566273518,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09228515625,0.0,0.0,0.0004798431473318,287.2937316894531,294.1499938964844,296.62481689453125,295.2682800292969,298.6207275390625,296.826904296875,288.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.0090829944238066,60.0,13.068435668945312,0.0,-7.142456581732405e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,9.603916259948164e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001011338754324,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,7.469714182661846e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,0.0001011338681564,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10321044921875,0.0,0.0,0.0004797352303285,287.3056030273437,294.1499938964844,296.5679626464844,295.2455749511719,298.5838317871094,296.75897216796875,288.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.009069649502635,60.0,12.969463348388672,0.0,-7.139244218024032e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,9.603916259948164e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001011338754324,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036376953125,0.0,0.0,7.469714182661846e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.103271484375,0.0,0.0,0.0001011338681564,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10321044921875,0.0,0.0,0.0004797352303285,287.3056030273437,294.1499938964844,296.5679626464844,295.2455749511719,298.5838317871094,296.75897216796875,288.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.009069649502635,60.0,12.969463348388672,0.0,-7.139244218024032e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,9.60348843364045e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,0.0001011293716146,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091003417969,0.0,0.0,7.469381671398878e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,0.0001011293643387,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.108642578125,0.0,0.0,0.0004797138681169,287.3115234375,294.1499938964844,296.5426330566406,295.2366943359375,298.5653381347656,296.72564697265625,288.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,12.92320156097412,0.0,-7.138608282275527e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,9.603715443518011e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0001011317654047,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,7.469558477168903e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0001011317581287,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141052246094,0.0,0.0,0.000479725189507,287.3174743652344,294.1499938964844,296.5194396972656,295.22955322265625,298.5467529296875,296.6944580078125,288.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.883275985717772,0.0,-7.138945790075013e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,9.604870137991384e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001011439162539,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,7.470456330338493e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001011439089779,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0004797828441951,287.329345703125,294.1499938964844,296.4798889160156,295.220703125,298.5096740722656,296.6363525390625,288.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.814030647277832,0.0,-7.14066246132461e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,9.604870137991384e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001011439162539,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,7.470456330338493e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001011439089779,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0004797828441951,287.329345703125,294.1499938964844,296.4798889160156,295.220703125,298.5096740722656,296.6363525390625,288.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.814030647277832,0.0,-7.14066246132461e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,9.60680772550404e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.000101164325315,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13641357421875,0.0,0.0,7.47196318116039e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.000101164318039,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0004798796435352,287.3412170410156,294.1499938964844,296.45001220703125,295.2196350097656,298.47271728515625,296.5868530273437,288.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.76473903656006,0.0,-7.143543712118118e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,9.60680772550404e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.000101164325315,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13641357421875,0.0,0.0,7.47196318116039e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.000101164318039,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0004798796435352,287.3412170410156,294.1499938964844,296.45001220703125,295.2196350097656,298.47271728515625,296.5868530273437,288.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.76473903656006,0.0,-7.143543712118118e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.147216796875,0.0,0.0,9.60938195930794e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001011914282571,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,7.473965524695814e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,0.0001011914209811,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0004800082242581,287.3531188964844,294.1499938964844,296.4277648925781,295.2248229980469,298.43603515625,296.5443725585937,288.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.72940444946289,0.0,-7.147372826921129e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.147216796875,0.0,0.0,9.60938195930794e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001011914282571,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473693847656,0.0,0.0,7.473965524695814e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,0.0001011914209811,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0004800082242581,287.3531188964844,294.1499938964844,296.4277648925781,295.2248229980469,298.43603515625,296.5443725585937,288.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.72940444946289,0.0,-7.147372826921129e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,9.61347614065744e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,0.0001012345455819,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,7.477150211343542e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0001012345455819,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,0.0004802127659786,287.3650207519531,294.1499938964844,296.410400390625,295.2341613769531,298.3996276855469,296.507568359375,288.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.705605506896973,0.0,-7.153465020337535e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,9.61347614065744e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,0.0001012345455819,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,7.477150211343542e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0001012345455819,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,0.0004802127659786,287.3650207519531,294.1499938964844,296.410400390625,295.2341613769531,298.3996276855469,296.507568359375,288.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.705605506896973,0.0,-7.153465020337535e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636962890625,0.0,0.0,9.616654278943317e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.0,0.0,0.0001012680149869,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,7.479621126549318e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,0.000101268007711,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634521484375,0.0,0.0,0.0004803714982699,287.3709716796875,294.1499938964844,296.4034423828125,295.2402648925781,298.381591796875,296.49176025390625,288.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.69910717010498,0.0,-7.15819510332949e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169189453125,0.0,0.0,9.620282071409748e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689758300781,0.0,0.0,0.0001013062210404,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,7.48244347050786e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,0.0001013062137644,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,0.000480552756926,287.3769226074219,294.1499938964844,296.3975830078125,295.24725341796875,298.3636474609375,296.4768981933594,288.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250204941257,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.69449520111084,0.0,-7.16359807029221e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,9.630883141653612e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001014178487821,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.490688585676253e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0001014178415061,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.0004810822720173,287.38885498046875,294.1499938964844,296.388916015625,295.2637939453125,298.3283386230469,296.45379638671875,288.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922767413821475e-09,0.0010261479765176,-0.0224264040589332,0.0,0.0,0.0,-0.0092362100258469,60.0,12.69871711730957,0.0,-7.179394145850895e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,9.630883141653612e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001014178487821,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,7.490688585676253e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0001014178415061,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.0004810822720173,287.38885498046875,294.1499938964844,296.388916015625,295.2637939453125,298.3283386230469,296.45379638671875,288.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922767413821475e-09,0.0010261479765176,-0.0224264040589332,0.0,0.0,0.0,-0.0092362100258469,60.0,12.69871711730957,0.0,-7.179394145850895e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.644434612710028e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,0.0001015605521388,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,7.501228537876159e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,0.0001015605448628,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910705566406,0.0,0.0,0.0004817591980099,287.4008178710937,294.1499938964844,296.3840637207031,295.28338623046875,298.2937316894531,296.4367370605469,288.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611907763308e-09,0.0010275922250002,-0.0228685196489095,0.0,0.0,0.0,-0.0093199163675308,60.0,12.715231895446776,0.0,-7.199612639396946e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.644434612710028e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,0.0001015605521388,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,7.501228537876159e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,0.0001015605448628,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910705566406,0.0,0.0,0.0004817591980099,287.4008178710937,294.1499938964844,296.3840637207031,295.28338623046875,298.2937316894531,296.4367370605469,288.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611907763308e-09,0.0010275922250002,-0.0228685196489095,0.0,0.0,0.0,-0.0093199163675308,60.0,12.715231895446776,0.0,-7.199612639396946e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,9.660469368100166e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0001017294052871,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,7.513700256822631e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001017294052871,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,0.0004825601936317,287.4128112792969,294.1499938964844,296.3826599121094,295.3056945800781,298.2596740722656,296.4237670898437,288.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291395208776976e-09,0.0010293007362633,-0.023391630500555,0.0,0.0,0.0,-0.0094189578667283,60.0,12.740633010864258,0.0,-7.223572850989515e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,9.660469368100166e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0001017294052871,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,7.513700256822631e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001017294052871,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,0.0004825601936317,287.4128112792969,294.1499938964844,296.3826599121094,295.3056945800781,298.2596740722656,296.4237670898437,288.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291395208776976e-09,0.0010293007362633,-0.023391630500555,0.0,0.0,0.0,-0.0094189578667283,60.0,12.740633010864258,0.0,-7.223572850989515e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,9.679305367171764e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0001019277551677,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,7.528349669883028e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,0.0001019277478917,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,0.0004835010622628,287.4248352050781,294.1499938964844,296.3843688964844,295.3303527832031,298.2262268066406,296.4147033691406,288.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526074151722241e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.774895668029783,0.0,-7.25176931837268e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,9.679305367171764e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0001019277551677,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137451171875,0.0,0.0,7.528349669883028e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,0.0001019277478917,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,0.0004835010622628,287.4248352050781,294.1499938964844,296.3843688964844,295.3303527832031,298.2262268066406,296.4147033691406,288.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526074151722241e-09,0.0010313072707504,-0.024006089195609,0.0,0.0,0.0,-0.0095352977514266,60.0,12.774895668029783,0.0,-7.25176931837268e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.688883437775075e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,0.0001020286217681,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,7.535800250479952e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,0.0001020286217681,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,0.0004839795583393,287.43084716796875,294.1499938964844,296.3862609863281,295.3434753417969,298.2095031738281,296.4099426269531,288.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645416909620508e-09,0.0010323276510462,-0.0243185516446828,0.0,0.0,0.0,-0.0095944600179791,60.0,12.791976928710938,0.0,-7.266129387062392e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,9.699722431832924e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0001021427597152,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,7.544230174971744e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,0.0001021427524392,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,0.0004845209768973,287.4368591308594,294.1499938964844,296.3887939453125,295.3570251464844,298.19287109375,296.4061584472656,288.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.811775207519531,0.0,-7.282395131369412e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,9.723263792693616e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,0.000102390666143,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,7.562540122307837e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,0.000102390658867,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,0.0004856969171669,287.4489440917969,294.1499938964844,296.39556884765625,295.3853454589844,298.16064453125,296.40411376953125,288.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.862342834472656,0.0,-7.317787265037623e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,9.723263792693616e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,0.000102390666143,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,7.562540122307837e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,0.000102390658867,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,0.0004856969171669,287.4489440917969,294.1499938964844,296.39556884765625,295.3853454589844,298.16064453125,296.40411376953125,288.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.862342834472656,0.0,-7.317787265037623e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.747701551532371e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,0.0001026480094878,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.581547106383368e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,0.0001026480022119,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,0.0004869176482316,287.4610290527344,294.1499938964844,296.4043884277344,295.4149475097656,298.1292419433594,296.40557861328125,288.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,12.919466972351074,0.0,-7.354617537203012e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.747701551532371e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,0.0001026480094878,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.581547106383368e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,0.0001026480022119,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,0.0004869176482316,287.4610290527344,294.1499938964844,296.4043884277344,295.4149475097656,298.1292419433594,296.40557861328125,288.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,12.919466972351074,0.0,-7.354617537203012e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,9.772818157216534e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001029124978231,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,7.60108232498169e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001029124905471,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.0004881722561549,287.4731750488281,294.1499938964844,296.41485595703125,295.44549560546875,298.0984191894531,296.4094543457031,288.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.98066520690918,0.0,-7.392567624719959e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,9.772818157216534e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001029124978231,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,7.60108232498169e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001029124905471,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.0004881722561549,287.4731750488281,294.1499938964844,296.41485595703125,295.44549560546875,298.0984191894531,296.4094543457031,288.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,12.98066520690918,0.0,-7.392567624719959e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.798387327464296e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,0.0001031817519105,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,7.620969699928537e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0001031817446346,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0004894494777545,287.4853210449219,294.1499938964844,296.4266052246094,295.4765930175781,298.06805419921875,296.4151611328125,288.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.04493236541748,0.0,-7.431301440874449e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.798387327464296e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,0.0001031817519105,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,7.620969699928537e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0001031817446346,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0004894494777545,287.4853210449219,294.1499938964844,296.4266052246094,295.4765930175781,298.06805419921875,296.4151611328125,288.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.04493236541748,0.0,-7.431301440874449e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.811194468056784e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001033166190609,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.630930485902354e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0001033166117849,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,0.0004900892381556,287.4914245605469,294.1499938964844,296.432861328125,295.4922180175781,298.0531005859375,296.41900634765625,288.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.078471183776855,0.0,-7.45074117958211e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,9.823880827752872e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,0.0001034502056427,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813720703125,0.0,0.0,7.640797412022948e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,0.0001034501983667,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0004907229449599,287.4974975585937,294.1499938964844,296.4393005371094,295.50787353515625,298.0382995605469,296.42333984375,288.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.112439155578612,0.0,-7.470021046174224e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,9.848940680967644e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,0.0001037140973494,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,7.660288247279823e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,0.0001037140900734,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0004919747589156,287.5097045898437,294.1499938964844,296.4525451660156,295.5390319824219,298.00909423828125,296.4330749511719,288.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.181119918823242,0.0,-7.50818074379822e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,9.848940680967644e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,0.0001037140973494,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,7.660288247279823e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924499511719,0.0,0.0,0.0001037140900734,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0004919747589156,287.5097045898437,294.1499938964844,296.4525451660156,295.5390319824219,298.00909423828125,296.4330749511719,288.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.181119918823242,0.0,-7.50818074379822e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
