time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.872785449260846e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001039651979226,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,7.678834663238376e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001039651906467,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.0004931658040732,287.5219421386719,294.1499938964844,296.4660339355469,295.5696716308594,297.9808044433594,296.4443054199219,288.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.24981689453125,0.0,-7.544579716523003e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.872785449260846e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001039651979226,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,7.678834663238376e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.0001039651906467,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,0.0004931658040732,287.5219421386719,294.1499938964844,296.4660339355469,295.5696716308594,297.9808044433594,296.4443054199219,288.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.24981689453125,0.0,-7.544579716523003e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.895530820358545e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0001042047224473,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,7.696525426581502e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0001042047151713,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0004943020176142,287.5342102050781,294.1499938964844,296.4793701171875,295.5993957519531,297.953369140625,296.45672607421875,288.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.0310577936470508,0.0,0.0,0.0,-0.0108708450570702,60.0,13.318016052246094,0.0,-7.579383520806007e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.895530820358545e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0001042047224473,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,7.696525426581502e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0001042047151713,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,0.0004943020176142,287.5342102050781,294.1499938964844,296.4793701171875,295.5993957519531,297.953369140625,296.45672607421875,288.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.0310577936470508,0.0,0.0,0.0,-0.0108708450570702,60.0,13.318016052246094,0.0,-7.579383520806007e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.907182538881898e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0001043274169205,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,7.705588359385729e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0001043274169205,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0004948840942233,287.5411071777344,294.1499938964844,296.4866638183594,295.61553955078125,297.9385070800781,296.4637756347656,288.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365294566052398e-08,0.0010555839398875,-0.0314376726746559,0.0,0.0,0.0,-0.0109428139403462,60.0,13.35445499420166,0.0,-7.59724372301207e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.916329145198688e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0001044237287715,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,7.712701335549355e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0001044237287715,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0004953409079462,287.5465087890625,294.1499938964844,296.4922180175781,295.6278991699219,297.9268493652344,296.46929931640625,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479249633656764e-08,0.0010565588017925,-0.0317358486354351,0.0,0.0,0.0,-0.0109993088990449,60.0,13.38308048248291,0.0,-7.611276942043332e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.92708810372278e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001045370299834,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,7.721069414401427e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,0.0001045370227075,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0004958783392794,287.5526733398437,294.1499938964844,296.4983215332031,295.6415710449219,297.9135131835937,296.4755859375,288.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613302402542104e-08,0.0010577065404504,-0.0320866033434867,0.0,0.0,0.0,-0.0110657718032598,60.0,13.416205406188965,0.0,-7.627802034448905e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,9.936678543454036e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0001046380202751,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.728529453743249e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0001046380202751,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004963574465364,287.5588073730469,294.1499938964844,296.5041809082031,295.65478515625,297.9004211425781,296.48175048828125,288.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732798815306978e-08,0.0010587262222543,-0.0323992595076561,0.0,0.0,0.0,-0.0111250011250376,60.0,13.4470796585083,0.0,-7.642547927844134e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.954022243618964e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001048206613631,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.742018351564184e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0001048206540872,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004972238093614,287.5711364746094,294.1499938964844,296.51495361328125,295.6797180175781,297.8749389648437,296.4931640625,288.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.50369644165039,0.0,-7.669250123854e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.954022243618964e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001048206613631,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.742018351564184e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0001048206540872,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004972238093614,287.5711364746094,294.1499938964844,296.51495361328125,295.6797180175781,297.8749389648437,296.4931640625,288.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.50369644165039,0.0,-7.669250123854e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.96926537482068e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001049811762641,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.753874524496496e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001049811689881,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004979852237738,287.5834655761719,294.1499938964844,296.5241394042969,295.7022705078125,297.8502502441406,296.5032653808594,288.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138816257196597e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.553521156311035,0.0,-7.692756298638417e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,9.96926537482068e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001049811762641,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.753874524496496e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0001049811689881,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004979852237738,287.5834655761719,294.1499938964844,296.5241394042969,295.7022705078125,297.8502502441406,296.5032653808594,288.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138816257196597e-08,0.0010622012196108,-0.033461507409811,0.0,0.0,0.0,-0.011326297186315,60.0,13.553521156311035,0.0,-7.692756298638417e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.98286050162278e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001051243380061,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.764447946101427e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0001051243307301,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004986643325537,287.5958251953125,294.1499938964844,296.5313720703125,295.7221374511719,297.8260192871094,296.51220703125,289.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.59835433959961,0.0,-7.71375212593739e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.98286050162278e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001051243380061,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.764447946101427e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0001051243307301,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004986643325537,287.5958251953125,294.1499938964844,296.5313720703125,295.7221374511719,297.8260192871094,296.51220703125,289.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.59835433959961,0.0,-7.71375212593739e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.99411568045616e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0001052428633556,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.773202378302813e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001052428560797,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,0.0004992265603505,287.6081848144531,294.1499938964844,296.53631591796875,295.73895263671875,297.8022155761719,296.5196228027344,289.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.63611888885498,0.0,-7.731156159707099e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.99411568045616e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0001052428633556,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.773202378302813e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0001052428560797,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,0.0004992265603505,287.6081848144531,294.1499938964844,296.53631591796875,295.73895263671875,297.8022155761719,296.5196228027344,289.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.63611888885498,0.0,-7.731156159707099e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.9997065262869e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001053017331287,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.777550490573049e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001053017331287,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0004995058407075,287.6143493652344,294.1499938964844,296.5378112792969,295.7460632324219,297.79034423828125,296.52349853515625,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.655519485473633,0.0,-7.739807728057714e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.0001000378033495,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0001053446394507,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.780719897709787e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001053446321748,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0004997093346901,287.6205139160156,294.1499938964844,296.5386047363281,295.7522888183594,297.778564453125,296.5264892578125,289.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.67029857635498,0.0,-7.746116637008529e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0001001002528937,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0001054103995556,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.785576599417254e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001054103922797,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0005000212695449,287.63287353515625,294.1499938964844,296.5378723144531,295.7618408203125,297.7554626464844,296.5294189453125,289.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.688800811767578,0.0,-7.755789965813167e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0001001002528937,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0001054103995556,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.785576599417254e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001054103922797,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0005000212695449,287.63287353515625,294.1499938964844,296.5378723144531,295.7618408203125,297.7554626464844,296.5294189453125,289.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.688800811767578,0.0,-7.755789965813167e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0001001452546915,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0001054577878676,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.789077062625438e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0001054577878676,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0005002460675314,287.6452331542969,294.1499938964844,296.53375244140625,295.7672119140625,297.73272705078125,296.5290832519531,289.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.69638442993164,0.0,-7.762765363850124e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0001001452546915,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,0.0001054577878676,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.789077062625438e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0001054577878676,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0005002460675314,287.6452331542969,294.1499938964844,296.53375244140625,295.7672119140625,297.73272705078125,296.5290832519531,289.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.69638442993164,0.0,-7.762765363850124e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.0001001750788418,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0001054891981766,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.79139663791284e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001054891909006,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.0005003950791433,287.6575622558594,294.1499938964844,296.5259094238281,295.7680358886719,297.710205078125,296.5259094238281,289.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.69461727142334,0.0,-7.767389575974448e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,0.0001001750788418,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0001054891981766,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.79139663791284e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001054891909006,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,0.0005003950791433,287.6575622558594,294.1499938964844,296.5259094238281,295.7680358886719,297.710205078125,296.5259094238281,289.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.69461727142334,0.0,-7.767389575974448e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,0.0001001890268526,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0001055038810591,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.792480755597353e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0001055038737831,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,0.0005004646955057,287.6654663085937,294.1499938964844,296.5187683105469,295.7660217285156,297.6958312988281,296.5232849121094,289.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.691411018371582,0.0,-7.769552468062103e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0001001888449536,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0001055036846082,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,7.792466931277886e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0001055036846082,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,0.0005004638223908,287.6698913574219,294.1499938964844,296.51397705078125,295.76397705078125,297.6878356933594,296.5194702148437,289.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.682024955749512,0.0,-7.769524046352674e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,0.000100192904938,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0001055079628713,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,7.792782707838342e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0001055079555953,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0005004840786568,287.6760559082031,294.1499938964844,296.50634765625,295.7599792480469,297.6766662597656,296.5159606933594,289.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.674747467041016,0.0,-7.770153587216555e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0001001908094622,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0001055057582561,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.792619726387784e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,0.0001055057582561,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,0.0005004736594855,287.6822204589844,294.1499938964844,296.4975891113281,295.754638671875,297.66552734375,296.51080322265625,289.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.661870956420898,0.0,-7.769829579729048e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001001802229438,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.0001054946114891,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.791796087985858e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0001054946042131,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0005004207487218,287.6945495605469,294.1499938964844,296.47637939453125,295.7396545410156,297.64324951171875,296.49658203125,289.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.624455451965332,0.0,-7.768186804923971e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001001802229438,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.0001054946114891,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,7.791796087985858e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0001054946042131,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0005004207487218,287.6945495605469,294.1499938964844,296.47637939453125,295.7396545410156,297.64324951171875,296.49658203125,289.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.624455451965332,0.0,-7.768186804923971e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001001588971121,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0001054721506079,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,7.790137169649825e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.000105472143332,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0005003142287023,287.70684814453125,294.1499938964844,296.45001220703125,295.7186889648437,297.6208801269531,296.47833251953125,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.575913429260254,0.0,-7.764879939031746e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001001588971121,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0001054721506079,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,7.790137169649825e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.000105472143332,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0005003142287023,287.70684814453125,294.1499938964844,296.45001220703125,295.7186889648437,297.6208801269531,296.47833251953125,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.575913429260254,0.0,-7.764879939031746e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0001001478885882,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0001054605600074,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.789281517034397e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0001054605527315,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0005002592224627,287.7191467285156,294.1499938964844,296.41998291015625,295.69158935546875,297.5984191894531,296.4559326171875,289.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.5146484375,0.0,-7.763173215380449e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0001001478885882,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.0001054605600074,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.789281517034397e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,0.0001054605527315,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0005002592224627,287.7191467285156,294.1499938964844,296.41998291015625,295.69158935546875,297.5984191894531,296.4559326171875,289.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.5146484375,0.0,-7.763173215380449e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0001001653290586,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0001054789245245,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.79063775553368e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0001054789245245,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0005003463593311,287.7314453125,294.1499938964844,296.38818359375,295.6588439941406,297.57574462890625,296.42974853515625,289.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.441631317138672,0.0,-7.765877541032752e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0001001653290586,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0001054789245245,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.79063775553368e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0001054789245245,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0005003463593311,287.7314453125,294.1499938964844,296.38818359375,295.6588439941406,297.57574462890625,296.42974853515625,289.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.441631317138672,0.0,-7.765877541032752e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0001001928831101,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0001055079410434,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,7.792780525051057e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0001055079337675,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,0.0005004840204492,287.7375793457031,294.1499938964844,296.37164306640625,295.6404724121094,297.564208984375,296.4146423339844,289.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762082140544862e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352625191211,60.0,13.398767471313477,0.0,-7.770150034502876e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,0.0001002095596049,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,0.0001055254979291,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,7.794077828293666e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0001055254906532,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0005005673156119,287.74371337890625,294.1499938964844,296.354736328125,295.620849609375,297.5527648925781,296.4007568359375,289.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782859298316909e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455638781189,60.0,13.359329223632812,0.0,-7.77273712060378e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0001002839344437,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0001056038236129,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,7.799862942192703e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0001056038163369,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0005009388551115,287.7559814453125,294.1499938964844,296.3197631835937,295.5780334472656,297.5295715332031,296.3694763183594,289.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875533610985258e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915050894021,60.0,13.268842697143556,0.0,-7.784279176803467e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
