time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0001002839344437,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0001056038236129,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,7.799862942192703e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0001056038163369,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,0.0005009388551115,287.7559814453125,294.1499938964844,296.3197631835937,295.5780334472656,297.5295715332031,296.3694763183594,289.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875533610985258e-08,0.0010684978915378,-0.0353886745870113,0.0,0.0,0.0,-0.0116915050894021,60.0,13.268842697143556,0.0,-7.784279176803467e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.000100382923847,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,0.0001057080589816,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.807561632944271e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,0.0001057080517057,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0005014332709833,287.76824951171875,294.1499938964844,296.283447265625,295.5308532714844,297.5060729980469,296.336181640625,289.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998865178166398e-08,0.0010695519158616,-0.035711258649826,0.0,0.0,0.0,-0.0117526426911354,60.0,13.171429634094238,0.0,-7.799653900519844e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.000100382923847,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,0.0001057080589816,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.807561632944271e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,0.0001057080517057,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0005014332709833,287.76824951171875,294.1499938964844,296.283447265625,295.5308532714844,297.5060729980469,296.336181640625,289.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998865178166398e-08,0.0010695519158616,-0.035711258649826,0.0,0.0,0.0,-0.0117526426911354,60.0,13.171429634094238,0.0,-7.799653900519844e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0001005058875307,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,0.0001058375491993,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,7.817125879228115e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001058375419233,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,0.000502047536429,287.7805480957031,294.1499938964844,296.2459411621094,295.47967529296875,297.48223876953125,296.3008728027344,289.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152077731921509e-08,0.0010708620538935,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.067172050476074,0.0,-7.818774605539147e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0001005058875307,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,0.0001058375491993,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,7.817125879228115e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001058375419233,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,0.000502047536429,287.7805480957031,294.1499938964844,296.2459411621094,295.47967529296875,297.48223876953125,296.3008728027344,289.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152077731921509e-08,0.0010708620538935,-0.0361119844019413,0.0,0.0,0.0,-0.0118285967037081,60.0,13.067172050476074,0.0,-7.818774605539147e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,0.0001006029197014,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,0.000105939732748,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,7.824672502465546e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,0.0001059397254721,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0005025322316214,287.7893981933594,294.1499938964844,296.2182312011719,295.44061279296875,297.4649658203125,296.2748413085937,289.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272980131124768e-08,0.001071895705536,-0.036428190767765,0.0,0.0,0.0,-0.0118885328993201,60.0,12.98983097076416,0.0,-7.833879323015935e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,0.0001006507736747,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,0.0001059901260305,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,7.828394882380962e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,0.0001059901187545,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0005027712904848,287.7928466796875,294.1499938964844,296.20733642578125,295.4249572753906,297.4580993652344,296.2640380859375,289.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607101152917e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,12.957277297973633,0.0,-7.841333626856797e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,0.0001007250102702,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0001060682989191,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,7.834168354747817e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,0.0001060682916431,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0005031421314924,287.7989807128906,294.1499938964844,296.18768310546875,295.3964233398437,297.4460144042969,296.2455139160156,289.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425101113602068e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,12.90191650390625,0.0,-7.852904815308649e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0001008160325,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.0001061641451087,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,7.841247861506417e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.0001061641451087,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0005035967915318,287.8051147460937,294.1499938964844,296.16778564453125,295.3671264648437,297.43365478515625,296.2259826660156,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.842700958251951,0.0,-7.86710430134008e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001009999832604,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001063578529283,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.855555304558948e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001063578529283,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.000504515657667,287.81744384765625,294.1499938964844,296.1274719238281,295.3065795898437,297.4088439941406,296.1867370605469,289.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.723443984985352,0.0,-7.895838649574216e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001009999832604,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001063578529283,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.855555304558948e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,0.0001063578529283,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.000504515657667,287.81744384765625,294.1499938964844,296.1274719238281,295.3065795898437,297.4088439941406,296.1867370605469,289.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.723443984985352,0.0,-7.895838649574216e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001011985877994,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.000106566993054,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,7.871002162573859e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.000106566993054,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0005055077490396,287.8297424316406,294.1499938964844,296.08648681640625,295.2437438964844,297.3837890625,296.1465759277344,289.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.60050106048584,0.0,-7.926922052092777e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001011985877994,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.000106566993054,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,7.871002162573859e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.000106566993054,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0005055077490396,287.8297424316406,294.1499938964844,296.08648681640625,295.2437438964844,297.3837890625,296.1465759277344,289.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564621269702,60.0,12.60050106048584,0.0,-7.926922052092777e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0001014169174595,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001067969133146,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,7.887983520049602e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001067969060386,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0005065983277745,287.8420715332031,294.1499938964844,296.0450134277344,295.1790771484375,297.3580322265625,296.1049194335937,289.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287207943970316e-08,0.0010805679485201,-0.0390803478658199,0.0,0.0,0.0,-0.0123913269490003,60.0,12.470976829528809,0.0,-7.961163106529059e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0001014169174595,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001067969133146,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,7.887983520049602e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001067969060386,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,0.0005065983277745,287.8420715332031,294.1499938964844,296.0450134277344,295.1790771484375,297.3580322265625,296.1049194335937,289.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287207943970316e-08,0.0010805679485201,-0.0390803478658199,0.0,0.0,0.0,-0.0123913269490003,60.0,12.470976829528809,0.0,-7.961163106529059e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001016344176605,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001070259386324,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,7.904900121502578e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001070259386324,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.0005076847737655,287.8544006347656,294.1499938964844,296.003173828125,295.1129455566406,297.3321838378906,296.063232421875,289.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.341259002685549,0.0,-7.995345896461006e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001016344176605,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001070259386324,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,7.904900121502578e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001070259386324,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,0.0005076847737655,287.8544006347656,294.1499938964844,296.003173828125,295.1129455566406,297.3321838378906,296.063232421875,289.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.341259002685549,0.0,-7.995345896461006e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001017495524138,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,0.0001071471851901,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.913854642538354e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,0.0001071471779141,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0005082599236629,287.860595703125,294.1499938964844,295.9821472167969,295.0794677734375,297.3190002441406,296.0419921875,289.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967850908637,60.0,12.274051666259766,0.0,-8.013470420564772e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0001018632538034,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,0.0001072669183486,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,7.922698569018394e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,0.0001072669183486,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.0005088278558105,287.86676025390625,294.1499938964844,295.96112060546875,295.0457763671875,297.3056945800781,296.0206604003906,289.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.206238746643066,0.0,-8.031390308360643e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001020881318254,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.000107503728941,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.940189243527129e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0001075037216651,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.0005099512054584,287.879150390625,294.1499938964844,295.9189758300781,294.9779968261719,297.2786865234375,295.9779357910156,289.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.068998336791992,0.0,-8.066890444524688e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001020881318254,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.000107503728941,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.940189243527129e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,0.0001075037216651,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.0005099512054584,287.879150390625,294.1499938964844,295.9189758300781,294.9779968261719,297.2786865234375,295.9779357910156,289.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.068998336791992,0.0,-8.066890444524688e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,0.0001023163131321,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001077440101653,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.957936031743884e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001077440101653,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,0.0005110909696668,287.8915100097656,294.1499938964844,295.8768920898437,294.9100646972656,297.2518005371094,295.935302734375,289.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407842196031197e-08,0.0010901514906436,-0.0420098081231117,0.0,0.0,0.0,-0.0129468794912099,60.0,11.932518005371094,0.0,-8.102991699843187e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,0.0001023163131321,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001077440101653,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.957936031743884e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001077440101653,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,0.0005110909696668,287.8915100097656,294.1499938964844,295.8768920898437,294.9100646972656,297.2518005371094,295.935302734375,289.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407842196031197e-08,0.0010901514906436,-0.0420098081231117,0.0,0.0,0.0,-0.0129468794912099,60.0,11.932518005371094,0.0,-8.102991699843187e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001025294550345,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0001079684661817,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.974514301167801e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0001079684589058,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0005121557042002,287.9039001464844,294.1499938964844,295.83502197265625,294.8423156738281,297.224365234375,295.89263916015625,289.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673421754376253e-08,0.0010924205416813,-0.0427039116621017,0.0,0.0,0.0,-0.0130785293877124,60.0,11.793431282043455,0.0,-8.136787243984146e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001025294550345,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0001079684661817,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.974514301167801e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,0.0001079684589058,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0005121557042002,287.9039001464844,294.1499938964844,295.83502197265625,294.8423156738281,297.224365234375,295.89263916015625,289.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673421754376253e-08,0.0010924205416813,-0.0427039116621017,0.0,0.0,0.0,-0.0130785293877124,60.0,11.793431282043455,0.0,-8.136787243984146e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001027002508635,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.000108148313302,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,7.987798016984016e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.000108148313302,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0005130088538862,287.913818359375,294.1499938964844,295.8017578125,294.78857421875,297.20245361328125,295.8584899902344,289.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942590888589,1.68862293037364e-08,0.0010942420922219,-0.0432600453495979,0.0,0.0,0.0,-0.0131840361282229,60.0,11.681760787963867,0.0,-8.163917897263674e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001027325488394,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0001081823284039,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.990310405148193e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0001081823211279,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0005131702055223,287.9162902832031,294.1499938964844,295.7934875488281,294.7752380371094,297.19677734375,295.8501892089844,289.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946030961349,1.6926474444289852e-08,0.0010945860994979,-0.0433652102947235,0.0,0.0,0.0,-0.0132039869204163,60.0,11.653680801391602,0.0,-8.169053700157748e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,0.0001028327969834,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.0001082878952729,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,7.998107321327552e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.0001082878879969,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0005136709660291,287.9224853515625,294.1499938964844,295.7728881835937,294.7420654296875,297.1829528808594,295.8289489746094,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956693440675,1.70513843045228e-08,0.0010956523474305,-0.0436916202306747,0.0,0.0,0.0,-0.0132659003138542,60.0,11.583571434020996,0.0,-8.185004674032825e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0001029187915264,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.0001083784518414,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,8.004796109162271e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.0001083784445654,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,0.0005141005385667,287.9286804199219,294.1499938964844,295.75244140625,294.709228515625,297.1689147949219,295.8080139160156,289.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096585066989,1.7158532372718582e-08,0.0010965679539367,-0.0439716055989265,0.0,0.0,0.0,-0.0133190155029296,60.0,11.513228416442873,0.0,-8.198699674721865e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0001030771963996,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0001085452604456,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,8.017116488190368e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0001085452531697,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0005148917553015,287.9410705566406,294.1499938964844,295.7120361328125,294.6446533203125,297.1407165527344,295.7665710449219,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982755338773,1.7355908710214862e-08,0.0010982581879943,-0.044487327337265,0.0,0.0,0.0,-0.0134168751537799,60.0,11.372865676879885,0.0,-8.223956626807195e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,0.0001030771963996,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0001085452604456,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,8.017116488190368e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0001085452531697,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0005148917553015,287.9410705566406,294.1499938964844,295.7120361328125,294.6446533203125,297.1407165527344,295.7665710449219,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982755338773,1.7355908710214862e-08,0.0010982581879943,-0.044487327337265,0.0,0.0,0.0,-0.0134168751537799,60.0,11.372865676879885,0.0,-8.223956626807195e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0001032058571581,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,0.0001086807460524,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,8.027123112697154e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,0.0001086807387764,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0005155344842933,287.9534606933594,294.1499938964844,295.67242431640625,294.5820007324219,297.1122436523437,295.7259826660156,289.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099647488445,1.7516223138613896e-08,0.0010996299097314,-0.0449061878025531,0.0,0.0,0.0,-0.0134963551536202,60.0,11.233396530151367,0.0,-8.24449983838349e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0001032058571581,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,0.0001086807460524,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,8.027123112697154e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,0.0001086807387764,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0005155344842933,287.9534606933594,294.1499938964844,295.67242431640625,294.5820007324219,297.1122436523437,295.7259826660156,289.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099647488445,1.7516223138613896e-08,0.0010996299097314,-0.0449061878025531,0.0,0.0,0.0,-0.0134963551536202,60.0,11.233396530151367,0.0,-8.24449983838349e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0001033109147101,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0001087913697119,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,8.035294013097882e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0001087913697119,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0005160592263564,287.9658203125,294.1499938964844,295.6336975097656,294.52166748046875,297.08355712890625,295.6861572265625,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007679859176,1.764712109775246e-08,0.0011007502907887,-0.0452481769025325,0.0,0.0,0.0,-0.0135612525045871,60.0,11.094693183898926,0.0,-8.261292094857708e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0001033109147101,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0001087913697119,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,8.035294013097882e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0001087913697119,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0005160592263564,287.9658203125,294.1499938964844,295.6336975097656,294.52166748046875,297.08355712890625,295.6861572265625,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007679859176,1.764712109775246e-08,0.0011007502907887,-0.0452481769025325,0.0,0.0,0.0,-0.0135612525045871,60.0,11.094693183898926,0.0,-8.261292094857708e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0001033814041875,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,0.0001088656063075,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,8.04077644716017e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,0.0001088655990315,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0005164113827049,287.9781799316406,294.1499938964844,295.5960388183594,294.46405029296875,297.0547180175781,295.6471862792969,289.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101519097574,1.7734953061676606e-08,0.0011015012860298,-0.0454776398837566,0.0,0.0,0.0,-0.0136047946289181,60.0,10.95753288269043,0.0,-8.272569829159694e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0001033814041875,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,0.0001088656063075,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,8.04077644716017e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,0.0001088655990315,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0005164113827049,287.9781799316406,294.1499938964844,295.5960388183594,294.46405029296875,297.0547180175781,295.6471862792969,289.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101519097574,1.7734953061676606e-08,0.0011015012860298,-0.0454776398837566,0.0,0.0,0.0,-0.0136047946289181,60.0,10.95753288269043,0.0,-8.272569829159694e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,0.0001034169035847,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0001089029901777,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,8.043537673074752e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0001089029829017,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,0.0005165886832401,287.9843444824219,294.1499938964844,295.5776672363281,294.4364013671875,297.040283203125,295.6277160644531,289.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.777918789969135e-08,0.001101880450733,-0.0455931983888149,0.0,0.0,0.0,-0.0136267282068729,60.0,10.889032363891602,0.0,-8.278252039417566e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.000103428697912,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0001089154029614,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,8.0444551713299e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502136230469,0.0,0.0,0.0001089154029614,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0005166475893929,287.99053955078125,294.1499938964844,295.5596008300781,294.4095764160156,297.0258483886719,295.60858154296875,289.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110201863572,1.7793876594396352e-08,0.0011020008241757,-0.0456315763294696,0.0,0.0,0.0,-0.0136339832097291,60.0,10.82132339477539,0.0,-8.280139951466482e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
