time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001034190427162,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001089052384486,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,8.043704292504117e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001089052311726,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0005165993934497,288.0028686523437,294.1499938964844,295.52447509765625,294.358642578125,296.996826171875,295.57147216796875,289.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019175872206,1.7781843553166254e-08,0.0011018997756764,-0.0456001423299312,0.0,0.0,0.0,-0.0136280274018645,60.0,10.687844276428224,0.0,-8.278593810473468e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001034190427162,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001089052384486,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,8.043704292504117e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001089052311726,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,0.0005165993934497,288.0028686523437,294.1499938964844,295.52447509765625,294.358642578125,296.996826171875,295.57147216796875,289.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019175872206,1.7781843553166254e-08,0.0011018997756764,-0.0456001423299312,0.0,0.0,0.0,-0.0136280274018645,60.0,10.687844276428224,0.0,-8.278593810473468e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0001033389853546,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0001088209392037,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,8.037477527977899e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0001088209319277,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0005161995068192,288.0151672363281,294.1499938964844,295.4908447265625,294.31170654296875,296.9677429199219,295.5367431640625,289.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010634480044,1.768209756392025e-08,0.0011010457528755,-0.0453395545482635,0.0,0.0,0.0,-0.0135785732418298,60.0,10.561060905456545,0.0,-8.265782724947712e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0001033389853546,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0001088209392037,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,8.037477527977899e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0001088209319277,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0005161995068192,288.0151672363281,294.1499938964844,295.4908447265625,294.31170654296875,296.9677429199219,295.5367431640625,289.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010634480044,1.768209756392025e-08,0.0011010457528755,-0.0453395545482635,0.0,0.0,0.0,-0.0135785732418298,60.0,10.561060905456545,0.0,-8.265782724947712e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0001032247018883,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001087005875888,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,8.028589218156412e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001087005875888,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.000515628606081,288.02740478515625,294.1499938964844,295.4588623046875,294.26910400390625,296.9386901855469,295.5035400390625,289.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998494690284,1.753969769424657e-08,0.0010998318903148,-0.044967520982027,0.0,0.0,0.0,-0.013507998548448,60.0,10.43755340576172,0.0,-8.24750969741217e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0001032247018883,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001087005875888,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,8.028589218156412e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001087005875888,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.000515628606081,288.02740478515625,294.1499938964844,295.4588623046875,294.26910400390625,296.9386901855469,295.5035400390625,289.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998494690284,1.753969769424657e-08,0.0010998318903148,-0.044967520982027,0.0,0.0,0.0,-0.013507998548448,60.0,10.43755340576172,0.0,-8.24750969741217e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,0.0001030910716508,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,0.0001085598705685,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,8.018195512704551e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0001085598705685,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,0.0005149611388333,288.03814697265625,294.1499938964844,295.4321594238281,294.235595703125,296.91314697265625,295.4754638671875,289.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984264081344,1.7373190885905387e-08,0.0010984090622514,-0.0445324815809726,0.0,0.0,0.0,-0.0134254591539502,60.0,10.33216381072998,0.0,-8.226169967429089e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.000103066668089,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,0.0001085341718862,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,8.016297215363011e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,0.0001085341646103,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.0005148391937837,288.03961181640625,294.1499938964844,295.4286499023437,294.2313232421875,296.90966796875,295.4718017578125,289.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981661034747,1.7342781433171698e-08,0.0010981487575918,-0.044453028589487,0.0,0.0,0.0,-0.0134103819727897,60.0,10.318321228027344,0.0,-8.222275482694388e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,0.0001029818304232,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0001084448304027,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,8.009698649402708e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,0.0001084448304027,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0005144154420122,288.04571533203125,294.1499938964844,295.41424560546875,294.21435546875,296.8951721191406,295.4561767578125,289.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972630698233,1.7237073990372664e-08,0.0010972458403557,-0.0441768243908882,0.0,0.0,0.0,-0.0133579829707741,60.0,10.259303092956545,0.0,-8.208744617377307e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.0001028692786348,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0001083263123291,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,8.000944944797084e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0001083263123291,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0005138532142154,288.0517883300781,294.1499938964844,295.4003295898437,294.19873046875,296.88067626953125,295.4410705566406,289.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096058753319,1.7096830617902015e-08,0.001096041756682,-0.0438103750348091,0.0,0.0,0.0,-0.013288433663547,60.0,10.202213287353516,0.0,-8.190811939812195e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0001026002209982,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0001080429792637,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.98001783550717e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0001080429792637,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0005125091993249,288.0639343261719,294.1499938964844,295.3740539550781,294.1717529296875,296.85186767578125,295.4128112792969,289.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931938886642,1.6761578791602005e-08,0.0010931771248579,-0.0429342947900295,0.0,0.0,0.0,-0.0131222456693649,60.0,10.094267845153809,0.0,-8.148020214093776e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0001026002209982,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0001080429792637,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.98001783550717e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215026855469,0.0,0.0,0.0001080429792637,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0005125091993249,288.0639343261719,294.1499938964844,295.3740539550781,294.1717529296875,296.85186767578125,295.4128112792969,289.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931938886642,1.6761578791602005e-08,0.0010931771248579,-0.0429342947900295,0.0,0.0,0.0,-0.0131222456693649,60.0,10.094267845153809,0.0,-8.148020214093776e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0001022796277538,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0001077053748304,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,7.955083128763363e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0001077053748304,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0005109077901579,288.07598876953125,294.1499938964844,295.3500061035156,294.1508178710937,296.8232421875,295.3868103027344,289.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897784959524,1.6362116994628195e-08,0.0010897620813921,-0.0418902933597564,0.0,0.0,0.0,-0.0129242185503244,60.0,9.994333267211914,0.0,-8.097180170807405e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0001022796277538,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0001077053748304,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,7.955083128763363e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0001077053748304,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0005109077901579,288.07598876953125,294.1499938964844,295.3500061035156,294.1508178710937,296.8232421875,295.3868103027344,289.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897784959524,1.6362116994628195e-08,0.0010897620813921,-0.0418902933597564,0.0,0.0,0.0,-0.0129242185503244,60.0,9.994333267211914,0.0,-8.097180170807405e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,0.0001019231203827,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0001073299572453,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,7.92735445429571e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0001073299572453,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.0005091269267722,288.08795166015625,294.1499938964844,295.3273010253906,294.1340026855469,296.7948913574219,295.362548828125,289.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859802132472,1.5917908768869893e-08,0.0010859642643481,-0.0407291911542415,0.0,0.0,0.0,-0.0127040082588791,60.0,9.900588035583496,0.0,-8.04083057914795e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,0.0001019231203827,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0001073299572453,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,7.92735445429571e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0001073299572453,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,0.0005091269267722,288.08795166015625,294.1499938964844,295.3273010253906,294.1340026855469,296.7948913574219,295.362548828125,289.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859802132472,1.5917908768869893e-08,0.0010859642643481,-0.0407291911542415,0.0,0.0,0.0,-0.0127040082588791,60.0,9.900588035583496,0.0,-8.04083057914795e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,0.0001015448287944,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,0.0001069316058419,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,7.897931936895475e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,0.000106931598566,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,0.000507237331476,288.099853515625,294.1499938964844,295.3050537109375,294.119140625,296.7667541503906,295.3394775390625,289.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819495655596,1.5446564916032912e-08,0.0010819340823218,-0.0394969843327999,0.0,0.0,0.0,-0.0124703450128436,60.0,9.81106948852539,-0.0,-7.981254412925409e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,0.0001015448287944,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,0.0001069316058419,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,7.897931936895475e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,0.000106931598566,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,0.000507237331476,288.099853515625,294.1499938964844,295.3050537109375,294.119140625,296.7667541503906,295.3394775390625,289.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819495655596,1.5446564916032912e-08,0.0010819340823218,-0.0394969843327999,0.0,0.0,0.0,-0.0124703450128436,60.0,9.81106948852539,-0.0,-7.981254412925409e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,0.0001013509536278,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0001067274424713,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,7.88285251474008e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0001067274424713,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,0.0005062688724137,288.1058044433594,294.1499938964844,295.2940673828125,294.11236572265625,296.7527160644531,295.32818603515625,289.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798815637826,1.5204994596729193e-08,0.0010798663133755,-0.038865391165018,0.0,0.0,0.0,-0.012350576929748,60.0,9.766934394836426,-0.0,-7.950806946155353e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0001011489875963,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0001065147662302,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,7.867144449846819e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,0.0001065147589542,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0005052600172348,288.1117248535156,294.1499938964844,295.2832336425781,294.1060485839844,296.73876953125,295.3172607421875,289.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953348781432396e-08,0.0010777144925668,-0.0382074043154716,0.0,0.0,0.0,-0.0122258253395557,60.0,9.724364280700684,-0.0,-7.919150846191769e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001007412574836,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.0001060853974195,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,7.835431460989639e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,0.0001060853974195,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.0005032233311794,288.12353515625,294.1499938964844,295.2618408203125,294.0946655273437,296.7109680175781,295.2956848144531,289.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445319607148122e-08,0.0010733722010627,-0.036878902465105,0.0,0.0,0.0,-0.0119739826768636,60.0,9.640154838562012,-0.0,-7.85543505799069e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001007412574836,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.0001060853974195,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,7.835431460989639e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,0.0001060853974195,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796691894531,0.0,0.0,0.0005032233311794,288.12353515625,294.1499938964844,295.2618408203125,294.0946655273437,296.7109680175781,295.2956848144531,289.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445319607148122e-08,0.0010733722010627,-0.036878902465105,0.0,0.0,0.0,-0.0119739826768636,60.0,9.640154838562012,-0.0,-7.85543505799069e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,0.0001003169236355,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,0.0001056385590345,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,7.802427717251703e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,0.0001056385517586,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,0.0005011036992073,288.1351928710937,294.1499938964844,295.2408752441406,294.0848693847656,296.6836242675781,295.2751770019531,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688651818782,1.3916610086539553e-08,0.0010688512120395,-0.0354961119592189,0.0,0.0,0.0,-0.0117118787020444,60.0,9.561509132385254,-0.0,-7.789397926671884e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,0.0001003169236355,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,0.0001056385590345,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,7.802427717251703e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,0.0001056385517586,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,0.0005011036992073,288.1351928710937,294.1499938964844,295.2408752441406,294.0848693847656,296.6836242675781,295.2751770019531,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688651818782,1.3916610086539553e-08,0.0010688512120395,-0.0354961119592189,0.0,0.0,0.0,-0.0117118787020444,60.0,9.561509132385254,-0.0,-7.789397926671884e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.98942123260349e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0001051934232236,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,7.769550575176254e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0001051934232236,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,0.0004989921581,288.1468811035156,294.1499938964844,295.2203674316406,294.0765075683594,296.6563415527344,295.2548522949219,289.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643613059073,1.338993271815525e-08,0.0010643479181453,-0.0341184400022029,0.0,0.0,0.0,-0.0114507833495736,60.0,9.483369827270508,-0.0,-7.723892281319422e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.98942123260349e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0001051934232236,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026794433594,0.0,0.0,7.769550575176254e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0001051934232236,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024963378906,0.0,0.0,0.0004989921581,288.1468811035156,294.1499938964844,295.2203674316406,294.0765075683594,296.6563415527344,295.2548522949219,289.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643613059073,1.338993271815525e-08,0.0010643479181453,-0.0341184400022029,0.0,0.0,0.0,-0.0114507833495736,60.0,9.483369827270508,-0.0,-7.723892281319422e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.948357910616323e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,0.0001047610057867,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,7.737612031633034e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,0.0001047609985107,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,0.000496940978337,288.1579284667969,294.1499938964844,295.2010498046875,294.0697631835937,296.63055419921875,295.2362365722656,289.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599860688671,1.2878293986773316e-08,0.0010599731467664,-0.0327799245715141,0.0,0.0,0.0,-0.0111971432343125,60.0,9.413626670837402,-0.0,-7.660521106345186e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.946647332981227e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0001047429905156,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,7.736281986581162e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,0.0001047429905156,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,0.0004968555294908,288.15838623046875,294.1499938964844,295.20025634765625,294.06951904296875,296.6294860839844,295.2354736328125,289.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598037624731,1.2856983033771032e-08,0.0010597909567877,-0.032724168151617,0.0,0.0,0.0,-0.011186578311026,60.0,9.410720825195312,-0.0,-7.657887124423723e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,9.925458289217204e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0001045198587235,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,7.719801214989275e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0001045198587235,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,0.0004957970813848,288.16412353515625,294.1499938964844,295.1903686523437,294.0664978027344,296.6162109375,295.2260131835937,289.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575461201369,1.2592971998515168e-08,0.0010575335472822,-0.0320334061980247,0.0,0.0,0.0,-0.0110556976869702,60.0,9.375816345214844,-0.0,-7.62529452913441e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,9.904196485877036e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.0001042959629558,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,7.703264418523759e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.0001042959629558,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.0004947350244037,288.1698608398437,294.1499938964844,295.1805725097656,294.0637512207031,296.6028747558594,295.2165222167969,289.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552812600508,1.2328065679412248e-08,0.0010552689200267,-0.0313402563333511,0.0,0.0,0.0,-0.0109243746846914,60.0,9.34054946899414,-0.0,-7.592661432909156e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.862144361250104e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0001038531408994,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,7.670557533856481e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0001038531336234,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.0004926344263367,288.1812744140625,294.1499938964844,295.16131591796875,294.0591125488281,296.576416015625,295.1978759765625,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804120347846949e-08,0.0010507882107049,-0.0299691818654537,0.0,0.0,0.0,-0.0106646306812763,60.0,9.27220344543457,-0.0,-7.528323209271549e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.862144361250104e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0001038531408994,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,7.670557533856481e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0001038531336234,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.0004926344263367,288.1812744140625,294.1499938964844,295.16131591796875,294.0591125488281,296.576416015625,295.1978759765625,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804120347846949e-08,0.0010507882107049,-0.0299691818654537,0.0,0.0,0.0,-0.0106646306812763,60.0,9.27220344543457,-0.0,-7.528323209271549e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.821118146646768e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001034211090882,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,7.638648094143718e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001034211018122,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,0.0004905850510112,288.1925964355469,294.1499938964844,295.1424865722656,294.0555114746094,296.5502319335937,295.1798400878906,289.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464286897331,1.1292952351027452e-08,0.0010464173974469,-0.0286313816905021,0.0,0.0,0.0,-0.0104112233966588,60.0,9.207719802856444,-0.0,-7.465817475349469e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.947509765625,0.0,0.0,9.821118146646768e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001034211090882,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,7.638648094143718e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,0.0001034211018122,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,0.0004905850510112,288.1925964355469,294.1499938964844,295.1424865722656,294.0555114746094,296.5502319335937,295.1798400878906,289.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464286897331,1.1292952351027452e-08,0.0010464173974469,-0.0286313816905021,0.0,0.0,0.0,-0.0104112233966588,60.0,9.207719802856444,-0.0,-7.465817475349469e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.780585969565436e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001029942868626,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,7.607123552588746e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001029942868626,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,0.0004885604139417,288.20391845703125,294.1499938964844,295.1240539550781,294.05279541015625,296.524169921875,295.1620178222656,289.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421096812933,1.0787953641511194e-08,0.0010420988546684,-0.0273095797747373,0.0,0.0,0.0,-0.0101608717814087,60.0,9.144566535949709,-0.0,-7.404322133197638e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.780585969565436e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001029942868626,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,7.607123552588746e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,0.0001029942868626,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,0.0004885604139417,288.20391845703125,294.1499938964844,295.1240539550781,294.05279541015625,296.524169921875,295.1620178222656,289.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421096812933,1.0787953641511194e-08,0.0010420988546684,-0.0273095797747373,0.0,0.0,0.0,-0.0101608717814087,60.0,9.144566535949709,-0.0,-7.404322133197638e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.742539987200872e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0001025936435326,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,7.5775315053761e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0001025936435326,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004866599338129,288.215087890625,294.1499938964844,295.1060485839844,294.05084228515625,296.4986267089844,295.1451416015625,289.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380557505413,1.031392393713304e-08,0.0010380453895777,-0.0260687079280614,0.0,0.0,0.0,-0.0099258748814463,60.0,9.087631225585938,-0.0,-7.346829278276348e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.742539987200872e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0001025936435326,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,7.5775315053761e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0001025936435326,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004866599338129,288.215087890625,294.1499938964844,295.1060485839844,294.05084228515625,296.4986267089844,295.1451416015625,289.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380557505413,1.031392393713304e-08,0.0010380453895777,-0.0260687079280614,0.0,0.0,0.0,-0.0099258748814463,60.0,9.087631225585938,-0.0,-7.346829278276348e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,9.722838876768948e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0001023861841531,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,7.562209066236392e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0001023861768771,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,0.0004856758459936,288.2206726074219,294.1499938964844,295.0971984863281,294.0501403808594,296.4857788085937,295.1365966796875,289.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035957946442,1.0068466060886294e-08,0.0010359479347243,-0.025426123291254,0.0,0.0,0.0,-0.0098041975870728,60.0,9.058209419250488,-0.0,-7.317146355489967e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
