time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.704637341201304e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0001021945136017,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98065185546875,0.0,0.0,7.548052235506475e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0001021945063257,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0004847666132263,288.2262268066406,294.1499938964844,295.0884704589844,294.0495910644531,296.4731140136719,295.1283874511719,289.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340181179344,9.841687464984261e-09,0.0010340082226321,-0.0248324107378721,0.0,0.0,0.0,-0.0096917720511555,60.0,9.031163215637209,-0.0,-7.289775538765755e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.669137216405944e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0001018206748994,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,7.52044070395641e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0001018206748994,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,0.0004829933168366,288.2373046875,294.1499938964844,295.0712890625,294.04888916015625,296.4479675292969,295.1121826171875,289.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302347363904,9.399386158293057e-09,0.0010302253067493,-0.0236743837594985,0.0,0.0,0.0,-0.0094724996015429,60.0,8.978302955627441,-0.0,-7.23654096645987e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.669137216405944e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0001018206748994,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,7.52044070395641e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0001018206748994,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99139404296875,0.0,0.0,0.0004829933168366,288.2373046875,294.1499938964844,295.0712890625,294.04888916015625,296.4479675292969,295.1121826171875,289.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302347363904,9.399386158293057e-09,0.0010302253067493,-0.0236743837594985,0.0,0.0,0.0,-0.0094724996015429,60.0,8.978302955627441,-0.0,-7.23654096645987e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.636176400817932e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0001014735826174,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,7.494804594898596e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0001014735826174,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0004813468840438,288.2482604980469,294.1499938964844,295.05450439453125,294.0486755371094,296.4232177734375,295.0966491699219,289.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267229517921,8.988724431446826e-09,0.0010267139878123,-0.0225991103798151,0.0,0.0,0.0,-0.0092689180746674,60.0,8.929740905761719,-0.0,-7.187288275645187e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.636176400817932e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0001014735826174,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,7.494804594898596e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0001014735826174,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0004813468840438,288.2482604980469,294.1499938964844,295.05450439453125,294.0486755371094,296.4232177734375,295.0966491699219,289.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267229517921,8.988724431446826e-09,0.0010267139878123,-0.0225991103798151,0.0,0.0,0.0,-0.0092689180746674,60.0,8.929740905761719,-0.0,-7.187288275645187e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,9.604388469597323e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0001011388449114,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,7.470080890925601e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0001011388449114,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,0.0004797590081579,288.2591552734375,294.1499938964844,295.0381164550781,294.0487670898437,296.39874267578125,295.0814208984375,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233367793262,8.592679456853602e-09,0.0010233281645923,-0.0215620342642068,0.0,0.0,0.0,-0.0090725850313901,60.0,8.883808135986328,-0.0,-7.13994836587517e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,9.604388469597323e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0001011388449114,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,7.470080890925601e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0001011388449114,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,0.0004797590081579,288.2591552734375,294.1499938964844,295.0381164550781,294.0487670898437,296.39874267578125,295.0814208984375,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233367793262,8.592679456853602e-09,0.0010233281645923,-0.0215620342642068,0.0,0.0,0.0,-0.0090725850313901,60.0,8.883808135986328,-0.0,-7.13994836587517e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,9.574452269589528e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001008235994959,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,7.446797098964453e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001008235994959,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0004782636242453,288.2699890136719,294.1499938964844,295.02215576171875,294.04913330078125,296.3744506835937,295.0665588378906,289.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201471159234,8.21970314035525e-09,0.0010201388504356,-0.0205853041261434,0.0,0.0,0.0,-0.0088876849040389,60.0,8.839797019958496,-0.0,-7.095508181009792e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,9.574452269589528e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001008235994959,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,7.446797098964453e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001008235994959,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0004782636242453,288.2699890136719,294.1499938964844,295.02215576171875,294.04913330078125,296.3744506835937,295.0665588378906,289.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201471159234,8.21970314035525e-09,0.0010201388504356,-0.0205853041261434,0.0,0.0,0.0,-0.0088876849040389,60.0,8.839797019958496,-0.0,-7.095508181009792e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,9.558790043229236e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0001006586680887,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,7.434614963131025e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0001006586608127,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,0.0004774812550749,288.2754211425781,294.1499938964844,295.0143127441406,294.0493469238281,296.3623046875,295.0591125488281,289.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184784187003,8.024562347941355e-09,0.0010184703860431,-0.0200742557644844,0.0,0.0,0.0,-0.0087909456342458,60.0,8.817361831665039,-0.0,-7.072312513400902e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,9.544631757307798e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0001005095764412,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.42360352887772e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0001005095764412,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0004767740319948,288.2808532714844,294.1499938964844,295.006591796875,294.0495910644531,296.35009765625,295.0516357421875,289.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169697925448,7.84817100196733e-09,0.0010169618763029,-0.0196122974157333,0.0,0.0,0.0,-0.0087035000324249,60.0,8.794857025146484,-0.0,-7.051377792777205e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.519144805381076e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001002411809167,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,7.403779454762116e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001002411809167,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,0.0004755008849315,288.29168701171875,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.0371398925781,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142527753487,7.530624124285623e-09,0.0010142453247681,-0.018780630081892,0.0,0.0,0.0,-0.0085460720583796,60.0,8.75341510772705,-0.0,-7.013769476316156e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.519144805381076e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001002411809167,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,7.403779454762116e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001002411809167,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,0.0004755008849315,288.29168701171875,294.1499938964844,294.9914245605469,294.05010986328125,296.325927734375,295.0371398925781,289.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142527753487,7.530624124285623e-09,0.0010142453247681,-0.018780630081892,0.0,0.0,0.0,-0.0085460720583796,60.0,8.75341510772705,-0.0,-7.013769476316156e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,9.496449638390914e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,0.0001000021948129,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.386128709185869e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,0.0001000021948129,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,0.0004743672325275,288.3024597167969,294.1499938964844,294.97662353515625,294.0505065917969,296.302001953125,295.02313232421875,289.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011835061945,7.247873856641718e-09,0.001011827844195,-0.0180400647222995,0.0,0.0,0.0,-0.0084059024229645,60.0,8.715339660644531,-0.0,-6.980366151765338e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,9.496449638390914e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,0.0001000021948129,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.386128709185869e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,0.0001000021948129,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,0.0004743672325275,288.3024597167969,294.1499938964844,294.97662353515625,294.0505065917969,296.302001953125,295.02313232421875,289.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011835061945,7.247873856641718e-09,0.001011827844195,-0.0180400647222995,0.0,0.0,0.0,-0.0084059024229645,60.0,8.715339660644531,-0.0,-6.980366151765338e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.476966079091652e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.979702008422464e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.370974344667047e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.979702008422464e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,0.0004733939713332,288.3131408691406,294.1499938964844,294.9622497558594,294.0507202148437,296.2784729003906,295.0095520019531,289.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097585618495,7.005127145021106e-09,0.0010097515769302,-0.0174042508006095,0.0,0.0,0.0,-0.0082855597138404,60.0,8.679906845092773,-0.0,-6.95175259579628e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.476966079091652e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.979702008422464e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.370974344667047e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.979702008422464e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,0.0004733939713332,288.3131408691406,294.1499938964844,294.9622497558594,294.0507202148437,296.2784729003906,295.0095520019531,289.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097585618495,7.005127145021106e-09,0.0010097515769302,-0.0174042508006095,0.0,0.0,0.0,-0.0082855597138404,60.0,8.679906845092773,-0.0,-6.95175259579628e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.460013097850606e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.961849718820304e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.357788126682863e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.961849718820304e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,0.0004725471371784,288.3237609863281,294.1499938964844,294.9482421875,294.0506286621094,296.2553100585937,294.9964294433594,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079527273774,6.793912543656688e-09,0.0010079458588734,-0.0168510098010301,0.0,0.0,0.0,-0.0081808539107441,60.0,8.647271156311035,-0.0,-6.926903495241278e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.460013097850606e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.961849718820304e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.357788126682863e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.961849718820304e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,0.0004725471371784,288.3237609863281,294.1499938964844,294.9482421875,294.0506286621094,296.2553100585937,294.9964294433594,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079527273774,6.793912543656688e-09,0.0010079458588734,-0.0168510098010301,0.0,0.0,0.0,-0.0081808539107441,60.0,8.647271156311035,-0.0,-6.926903495241278e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.449948993278667e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,9.951251558959484e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,7.349960651481524e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.951251558959484e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,0.000472044426715,288.3290710449219,294.1499938964844,294.94140625,294.0504150390625,296.2436828613281,294.9898376464844,289.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668527952058412e-09,0.0010068748379126,-0.016522578895092,0.0,0.0,0.0,-0.0081187011674046,60.0,8.6307373046875,-0.0,-6.912173233786234e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.441647125640884e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.942509495886044e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,7.343503966694698e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.94250876829028e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,0.0004716297262348,288.3343811035156,294.1499938964844,294.93463134765625,294.05010986328125,296.2320251464844,294.98321533203125,289.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565092025567765e-09,0.0010059894993901,-0.0162516366690397,0.0,0.0,0.0,-0.008067418821156,60.0,8.613912582397461,-0.0,-6.900032900603037e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,9.428190969629212e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.92833956843242e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,7.333038229262456e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.92833956843242e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0004709575732704,288.3450012207031,294.1499938964844,294.9214172363281,294.0491027832031,296.2089233398437,294.97027587890625,289.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397453233830673e-09,0.0010045550297945,-0.015812512487173,0.0,0.0,0.0,-0.0079843075945973,60.0,8.582306861877441,-0.0,-6.880380709617384e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,9.428190969629212e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.92833956843242e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,7.333038229262456e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,9.92833956843242e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980224609375,0.0,0.0,0.0004709575732704,288.3450012207031,294.1499938964844,294.9214172363281,294.0491027832031,296.2089233398437,294.97027587890625,289.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397453233830673e-09,0.0010045550297945,-0.015812512487173,0.0,0.0,0.0,-0.0079843075945973,60.0,8.582306861877441,-0.0,-6.880380709617384e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.417500405106694e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,9.917081479215994e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,7.324723264900967e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,9.917081479215994e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0004704235470853,288.3555603027344,294.1499938964844,294.9085693359375,294.0474548339844,296.18603515625,294.9576416015625,289.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034226579591,6.264258001209555e-09,0.0010034163715317,-0.0154636045917868,0.0,0.0,0.0,-0.0079182786867022,60.0,8.55252742767334,-0.0,-6.864785717652921e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.417500405106694e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,9.917081479215994e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,7.324723264900967e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,9.917081479215994e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0004704235470853,288.3555603027344,294.1499938964844,294.9085693359375,294.0474548339844,296.18603515625,294.9576416015625,289.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034226579591,6.264258001209555e-09,0.0010034163715317,-0.0154636045917868,0.0,0.0,0.0,-0.0079182786867022,60.0,8.55252742767334,-0.0,-6.864785717652921e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,9.409867197973654e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,9.909043728839606e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,7.318786083487794e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,9.909043728839606e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0004700422578025,288.3660888671875,294.1499938964844,294.8961181640625,294.0450744628906,296.1634826660156,294.9453125,289.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026089148595,6.169159849633843e-09,0.0010026027448475,-0.0152144897729158,0.0,0.0,0.0,-0.0078711323440074,60.0,8.52403450012207,-0.0,-6.853662171124597e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,9.409867197973654e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,9.909043728839606e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,7.318786083487794e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,9.909043728839606e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0004700422578025,288.3660888671875,294.1499938964844,294.8961181640625,294.0450744628906,296.1634826660156,294.9453125,289.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026089148595,6.169159849633843e-09,0.0010026027448475,-0.0152144897729158,0.0,0.0,0.0,-0.0078711323440074,60.0,8.52403450012207,-0.0,-6.853662171124597e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,9.405142918694764e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.904069156618787e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,7.315111724892631e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,9.904068429023027e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,0.0004698062839452,288.37652587890625,294.1499938964844,294.884033203125,294.0418395996094,296.14129638671875,294.9332275390625,289.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110303818473994e-09,0.0010020997142419,-0.0150603121146559,0.0,0.0,0.0,-0.0078419558703899,60.0,8.496846199035645,-0.0,-6.846782696356969e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,9.405142918694764e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,9.904069156618787e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,7.315111724892631e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,9.904068429023027e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,0.0004698062839452,288.37652587890625,294.1499938964844,294.884033203125,294.0418395996094,296.14129638671875,294.9332275390625,289.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110303818473994e-09,0.0010020997142419,-0.0150603121146559,0.0,0.0,0.0,-0.0078419558703899,60.0,8.496846199035645,-0.0,-6.846782696356969e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346740722656,0.0,0.0,9.401254646945743e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,9.899974247673526e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,7.312087109312415e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,9.899973520077764e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0004696120449807,288.3817749023437,294.1499938964844,294.87811279296875,294.0398864746094,296.1301574707031,294.9271850585937,289.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061859014749871e-09,0.00100168667268,-0.0149334054440259,0.0,0.0,0.0,-0.0078179463744163,60.0,8.483254432678223,-0.0,-6.841122512923904e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,9.399141708854586e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.897749259835108e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,7.310444198083133e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.897749259835108e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004695065144915,288.3869934082031,294.1499938964844,294.872314453125,294.0376892089844,296.1190185546875,294.921142578125,289.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.0355409559065265e-09,0.001001460943371,-0.0148644624277949,0.0,0.0,0.0,-0.0078048957511782,60.0,8.46950912475586,-0.0,-6.838048705049006e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,9.397834219271316e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,9.896371921058744e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,7.30942701920867e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,9.896371921058744e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0004694411763921,288.3974609375,294.1499938964844,294.8609619140625,294.032470703125,296.0968933105469,294.9091796875,289.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019246434618708e-09,0.0010013205464929,-0.0148217780515551,0.0,0.0,0.0,-0.0077968128025531,60.0,8.442611694335938,-0.0,-6.836145871602639e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,9.397834219271316e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,9.896371921058744e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,7.30942701920867e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,9.896371921058744e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0004694411763921,288.3974609375,294.1499938964844,294.8609619140625,294.032470703125,296.0968933105469,294.9091796875,289.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019246434618708e-09,0.0010013205464929,-0.0148217780515551,0.0,0.0,0.0,-0.0077968128025531,60.0,8.442611694335938,-0.0,-6.836145871602639e-08,0.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.050000000745058,9.399537520948796e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.0,0.050000000745058,9.898166172206402e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.050000000745058,7.310751971090212e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.0,0.050000000745058,9.89816544461064e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.050000000745058,0.0004695262759923,288.4078674316406,284.95001220703125,294.8500061035156,294.0260925292969,296.0750427246094,294.8974304199219,289.59637451171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015084408223,6.040470790225072e-09,0.0010015023872256,-0.0148773770779371,0.0,0.0,0.0,-0.007807336281985,60.0,8.416237831115723,-0.0,-6.83862424466497e-08,1.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.050000000745058,9.399537520948796e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.0,0.050000000745058,9.898166172206402e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.050000000745058,7.310751971090212e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16064453125,0.0,0.050000000745058,9.89816544461064e-05,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.050000000745058,0.0004695262759923,288.4078674316406,284.95001220703125,294.8500061035156,294.0260925292969,296.0750427246094,294.8974304199219,289.59637451171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015084408223,6.040470790225072e-09,0.0010015023872256,-0.0148773770779371,0.0,0.0,0.0,-0.007807336281985,60.0,8.416237831115723,-0.0,-6.83862424466497e-08,1.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.634289562702179,0.050000000745058,0.0406913869082927,298.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.634289562702179,0.050000000745058,0.042849987745285,298.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.634289562702179,0.050000000745058,0.0316488556563854,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.634289562702179,0.050000000745058,0.042849987745285,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479187011719,0.634289562702179,0.050000000745058,0.2032618820667266,289.3226318359375,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.7972106933594,289.7784118652344,1.0,0.1096930652856826,0.1857282668352127,0.1857282668352127,1.0,1.0,-0.4334797859191894,0.0168983545154333,0.4165814518928528,-0.1004039496183395,0.0,0.0,0.0,10.24160861968994,60.0,1088.9019775390625,0.0,12.233142852783203,1.0,281.0655212402344,283.8638610839844,300.9440612792969,303.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.1219972686724636e-21,-2.5609986343362318e-21,-2.5609986343362318e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17999267578125,0.6326382160186768,0.050000000745058,0.0452306158840656,298.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17999267578125,0.6326382160186768,0.050000000745058,0.0476300157606601,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17999267578125,0.6326382160186768,0.050000000745058,0.0351793654263019,298.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17999267578125,0.6326382160186768,0.050000000745058,0.0476300157606601,298.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.17999267578125,0.6326382160186768,0.050000000745058,0.2259362787008285,290.2882080078125,284.95001220703125,294.83953857421875,294.01934814453125,297.52935791015625,298.48931884765625,290.8524475097656,1.0,0.1210713610053062,0.3714565336704254,0.3714565336704254,1.0,1.0,-0.4819394648075104,0.0759792551398277,0.405960202217102,-0.0534961000084877,1.0,1.0,0.0,12.527618408203123,60.0,7370.38671875,0.0,16.67338752746582,1.0,281.13397216796875,288.0415344238281,300.9605712890625,302.84228515625,293.1499938964844,293.1499938964844,283.1499938964844,2594.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.110964760184288,1.0,0.0,0.0,0.5623559355735779,0.5623712539672852,2.40402698636899e-07,3.2840137481689453,3.284001111984253,1.2727133253065404e-05,0.0,0.0,-0.0,4830.458984375,0.0,12.32393741607666,1351.1724853515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0456763282418251,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0480993725359439,298.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0355260334908962,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0480993725359439,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.2281627207994461,287.1654357910156,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4559631347656,286.3286437988281,1.0,0.1405514776706695,0.7429130673408508,0.7429130673408508,1.0,1.0,-0.4866910874843597,0.1984535306692123,0.2882375419139862,0.0673709064722061,1.0,1.0,0.0,20.070899963378903,60.0,15084.1435546875,0.0,23.171613693237305,1.0,282.3120422363281,286.0267333984375,299.0409851074219,301.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,2701.22802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135994791984558,1.0,0.0,0.0,1.0947229862213137,1.0947251319885254,8.020090547233849e-08,4.265671730041504,4.26566219329834,9.78808293439215e-06,0.0,0.0,-0.0,5578.1162109375,0.0,40.175689697265625,1895.4027099609373,0.0,1007.1280517578124,0.2802242934703827,1.0,0.0,3.0,1.0,0.0
