time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0456763282418251,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0480993725359439,298.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0355260334908962,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.0480993725359439,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.5717371106147766,0.050000000745058,0.2281627207994461,287.1654357910156,284.95001220703125,294.82977294921875,294.0130920410156,297.01776123046875,298.4559631347656,286.3286437988281,1.0,0.1405514776706695,0.7429130673408508,0.7429130673408508,1.0,1.0,-0.4866910874843597,0.1984535306692123,0.2882375419139862,0.0673709064722061,1.0,1.0,0.0,20.070899963378903,60.0,15084.1435546875,0.0,23.171613693237305,1.0,282.3120422363281,286.0267333984375,299.0409851074219,301.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,2701.22802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135994791984558,1.0,0.0,0.0,1.0947229862213137,1.0947251319885254,8.020090547233849e-08,4.265671730041504,4.26566219329834,9.78808293439215e-06,0.0,0.0,-0.0,5578.1162109375,0.0,40.175689697265625,1895.4027099609373,0.0,1007.1280517578124,0.2802242934703827,1.0,0.0,3.0,1.0,0.0
17733900,298.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.549877941608429,0.050000000745058,0.0458133779466152,298.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.549877941608429,0.050000000745058,0.0482436940073967,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.549877941608429,0.050000000745058,0.0356326252222061,298.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.549877941608429,0.050000000745058,0.0482436940073967,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.549877941608429,0.050000000745058,0.2288473099470138,285.8833312988281,284.95001220703125,294.8251647949219,294.0101318359375,296.89715576171875,298.4148864746094,285.5147705078125,1.0,0.1489467620849609,0.9286413788795472,0.9286413788795472,1.0,1.0,-0.4881513714790344,0.2073573023080825,0.280794084072113,0.0759624391794204,1.0,1.0,0.0,23.7341251373291,60.0,14125.85546875,0.0,26.319467544555664,1.0,282.6975402832031,285.2734375,297.8325500488281,299.4648132324219,293.1499938964844,293.1499938964844,283.1499938964844,4149.32275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312375664710999,1.0,0.0,0.0,1.3567898273468018,1.3567930459976196,1.2284388617445074e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5043.34716796875,0.0,76.45487213134766,1895.4361572265625,0.0,1116.153076171875,0.3414027690887451,1.0,0.0,3.0,1.0,0.0
17733960,298.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.533033013343811,0.050000000745058,0.045944157987833,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.533033013343811,0.050000000745058,0.0483814105391502,298.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.533033013343811,0.050000000745058,0.0357343442738056,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.533033013343811,0.050000000745058,0.0483814105391502,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.533033013343811,0.050000000745058,0.2295005768537521,285.36004638671875,284.95001220703125,294.8207092285156,294.0072937011719,296.8319091796875,298.37469482421875,285.2343444824219,1.0,0.1565037071704864,0.9429131150245668,0.9429131150245668,0.800000011920929,1.0,-0.4895451664924621,0.2141972780227661,0.275347888469696,0.0825326517224311,1.0,1.0,0.0,27.233055114746094,60.0,13685.2001953125,0.0,29.346525192260746,1.0,282.9333190917969,285.01708984375,297.11297607421875,298.4674377441406,293.1499938964844,293.1499938964844,283.1499938964844,5650.65283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024256944656372,1.0,0.0,0.0,1.5833367109298706,1.5833410024642944,1.672785145956368e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.171875,0.0,121.50241088867188,1895.4371337890625,0.0,942.3914794921876,0.3992965221405029,1.0,0.0,3.0,1.0,0.0
17734020,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0461813397705554,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0486311726272106,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0359188206493854,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0486311726272106,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.2306853532791137,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.00323486328125,298.3047790527344,285.0283508300781,1.0,0.1693447381258011,0.9714565277099608,0.9714565277099608,0.4000000059604645,1.0,-0.4920700788497925,0.3530198037624359,0.1390502750873565,0.2203321754932403,0.9814412593841552,0.9814412593841552,0.0,33.596397399902344,60.0,13507.625,0.0,34.91505813598633,1.0,283.1147766113281,284.7558288574219,296.6279296875,297.7374267578125,293.1499938964844,293.1499938964844,283.1499938964844,9119.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127707123756409,1.0,0.0,0.0,1.991676688194275,1.9916834831237795,2.646860366439796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.5810546875,0.0,242.5635223388672,1895.4371337890625,0.0,547.6900024414062,0.4988088011741638,1.0,0.0,3.0,1.0,0.0
17734080,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0461813397705554,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0486311726272106,298.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0359188206493854,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.0486311726272106,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.5101795792579651,0.050000000745058,0.2306853532791137,285.0766906738281,284.95001220703125,294.81231689453125,294.0019836425781,296.00323486328125,298.3047790527344,285.0283508300781,1.0,0.1693447381258011,0.9714565277099608,0.9714565277099608,0.4000000059604645,1.0,-0.4920700788497925,0.3530198037624359,0.1390502750873565,0.2203321754932403,0.9814412593841552,0.9814412593841552,0.0,33.596397399902344,60.0,13507.625,0.0,34.91505813598633,1.0,283.1147766113281,284.7558288574219,296.6279296875,297.7374267578125,293.1499938964844,293.1499938964844,283.1499938964844,9119.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127707123756409,1.0,0.0,0.0,1.991676688194275,1.9916834831237795,2.646860366439796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.5810546875,0.0,242.5635223388672,1895.4371337890625,0.0,547.6900024414062,0.4988088011741638,1.0,0.0,3.0,1.0,0.0
17734140,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5004913806915283,0.050000000745058,0.0463142283260822,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5004913806915283,0.050000000745058,0.0487711131572723,298.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5004913806915283,0.050000000745058,0.0360221788287162,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5004913806915283,0.050000000745058,0.0487711131572723,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5004913806915283,0.050000000745058,0.2313491702079773,284.935302734375,284.95001220703125,294.80731201171875,293.99884033203125,295.05718994140625,298.2671203613281,284.874267578125,1.0,0.1761249601840973,0.989668071269989,0.989668071269989,0.144788458943367,1.0,-0.4934929311275482,0.470961332321167,0.0225315857678651,0.3375555574893951,0.9121307134628296,0.9121307134628296,0.0,37.16925048828125,60.0,13335.98828125,-0.0,38.074703216552734,1.0,283.1410217285156,284.6076354980469,296.6395263671875,297.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,12150.3173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466262549161911,1.0,0.0,0.0,2.196913480758667,2.196922063827514,3.220470148335153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.1435546875,0.0,330.29376220703125,1895.4371337890625,0.0,413.52587890625,0.5471091270446777,1.0,0.0,3.0,1.0,0.0
17734200,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960403740406036,0.050000000745058,0.0463835634291172,298.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960403740406036,0.050000000745058,0.0488441288471221,298.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960403740406036,0.050000000745058,0.0360761061310768,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960403740406036,0.050000000745058,0.0488441288471221,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.4960403740406036,0.050000000745058,0.2316955178976059,284.85284423828125,284.95001220703125,294.8045959472656,293.99713134765625,294.8258361816406,298.2476806640625,284.80499267578125,1.0,0.1795277148485183,1.0,1.0,0.0,1.0,-0.4942257404327392,0.4942238926887512,1.8440149460730024e-06,0.3606407046318054,0.8428028225898743,0.8428028225898743,0.0,39.02812576293945,60.0,13234.28515625,-0.0,39.71890258789063,1.0,283.1459350585937,284.5588073730469,296.6865539550781,297.7043151855469,293.1499938964844,293.1499938964844,283.1499938964844,14866.4833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469162821769714,1.0,0.0,0.0,2.251396656036377,2.251406192779541,3.382185695954832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.2919921875,0.0,365.20166015625,1895.4371337890625,0.0,367.9899291992188,0.5598796010017395,1.0,0.0,3.0,1.0,0.0
17734260,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.487907201051712,0.050000000745058,0.0465231463313102,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.487907201051712,0.050000000745058,0.0489911139011383,298.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.487907201051712,0.050000000745058,0.0361846685409545,298.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.487907201051712,0.050000000745058,0.0489911139011383,297.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.487907201051712,0.050000000745058,0.2323927581310272,284.77392578125,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.2088623046875,284.7807312011719,1.0,0.1861469596624374,1.0,1.0,0.0,1.0,-0.4957148730754852,0.4957145154476166,3.584254670840892e-07,0.3620721697807312,0.7081149816513062,0.7081149816513062,0.0,42.764102935791016,60.0,12971.5029296875,-0.0,43.02997589111328,1.0,283.1493225097656,284.59844970703125,296.8099365234375,297.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,23012.1484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196430444717407,1.0,0.0,0.0,2.117300748825073,2.1173107624053955,2.991289420606336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.20068359375,0.0,346.56695556640625,1895.4371337890625,0.0,311.7005920410156,0.5459749102592468,1.0,0.0,3.0,1.0,0.0
17734320,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.486285924911499,0.050000000745058,0.0465525574982166,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.486285924911499,0.050000000745058,0.0490220859646797,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.486285924911499,0.050000000745058,0.0362075455486774,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.486285924911499,0.050000000745058,0.0490220859646797,297.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.486285924911499,0.050000000745058,0.2325396686792373,284.7807006835937,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.20074462890625,284.7965393066406,1.0,0.18750961124897,1.0,1.0,0.0,1.0,-0.4960283041000366,0.4960279464721679,3.580436782613106e-07,0.3623856008052826,0.6907644867897034,0.6907644867897034,0.0,43.551387786865234,48.0,12923.0537109375,-0.0,43.730167388916016,1.0,283.1495361328125,284.63018798828125,296.8359069824219,297.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,24297.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159226417541504,1.0,0.0,0.0,2.060638189315796,2.060648202896118,2.833328096585319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.45947265625,0.0,330.0439147949219,1895.4371337890625,0.0,304.62384033203125,0.5337035059928894,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4840014278888702,0.050000000745058,0.0465945526957511,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4840014278888702,0.050000000745058,0.0490663088858127,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4840014278888702,0.050000000745058,0.0362402088940143,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4840014278888702,0.050000000745058,0.0490663088858127,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.4840014278888702,0.050000000745058,0.2327494323253631,284.88165283203125,284.95001220703125,294.7915344238281,293.9890441894531,294.792236328125,298.16558837890625,284.9082336425781,1.0,0.1889711767435073,1.0,1.0,0.0,1.0,-0.4964760839939117,0.4964757263660431,3.586217189877061e-07,0.3631498217582702,0.6802746057510376,0.6802746057510376,0.0,44.67880630493164,48.0,12868.810546875,-0.0,44.73421478271485,1.0,283.1499328613281,284.7853698730469,296.94110107421875,297.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,22994.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080057144165039,1.0,0.0,0.0,1.8693469762802124,1.8693556785583496,2.331702972924177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.28759765625,0.0,257.8896484375,1895.4371337890625,0.0,289.97430419921875,0.4958118796348572,1.0,0.0,3.0,1.0,0.0
17734440,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.484051764011383,0.050000000745058,0.0465936213731765,298.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.484051764011383,0.050000000745058,0.0490653254091739,298.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.484051764011383,0.050000000745058,0.0362394824624061,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.484051764011383,0.050000000745058,0.0490653254091739,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.484051764011383,0.050000000745058,0.2327447831630706,284.88629150390625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1642150878906,284.91180419921875,1.0,0.18891441822052,1.0,1.0,0.0,1.0,-0.4964661598205566,0.496465802192688,3.586226000606985e-07,0.363163024187088,0.6815893650054932,0.6815893650054932,0.0,44.65412521362305,36.0,12873.6083984375,-0.0,44.71220397949219,1.0,283.1499328613281,284.7886047363281,296.9451904296875,297.92156982421875,293.1499938964844,293.1499938964844,283.1499938964844,22799.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080647826194763,1.0,0.0,0.0,1.867388367652893,1.8673969507217407,2.3268194127012978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.69287109375,0.0,256.5165100097656,1895.4371337890625,0.0,290.0816345214844,0.4920292794704437,1.0,0.0,3.0,1.0,0.0
17734500,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.4852538406848907,0.050000000745058,0.046571459621191,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.4852538406848907,0.050000000745058,0.0490419901907444,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.4852538406848907,0.050000000745058,0.0362222455441951,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.4852538406848907,0.050000000745058,0.0490419901907444,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.4852538406848907,0.050000000745058,0.2326340824365615,284.92919921875,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493835449219,284.94366455078125,1.0,0.1877379268407821,1.0,1.0,0.0,1.0,-0.4962301254272461,0.4962297677993774,3.585289505281253e-07,0.3632253408432007,0.696670413017273,0.696670413017273,0.0,44.06388092041016,36.0,12890.15625,-0.0,44.18614196777344,1.0,283.14996337890625,284.820556640625,296.9849548339844,297.97296142578125,293.1499938964844,293.1499938964844,283.1499938964844,20432.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100356101989746,1.0,0.0,0.0,1.840397477149964,1.8404055833816528,2.260042890611658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.2548828125,0.0,239.09239196777344,1895.4371337890625,0.0,293.6795654296875,0.4840899407863617,1.0,0.0,3.0,1.0,0.0
17734560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.4878042042255401,0.050000000745058,0.0465249978005886,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.4878042042255401,0.050000000745058,0.0489930622279644,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.4878042042255401,0.050000000745058,0.0361861102283,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.4878042042255401,0.050000000745058,0.0489930622279644,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.4878042042255401,0.050000000745058,0.2324019968509674,284.94976806640625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365661621094,284.9547119140625,1.0,0.1854300200939178,1.0,1.0,0.0,1.0,-0.4957350790500641,0.4957347214221954,3.582168801585795e-07,0.3631010949611664,0.7075918316841125,0.7075918316841125,0.0,42.82388687133789,25.0,12904.0,-0.0,43.082664489746094,1.0,283.1499938964844,284.8267822265625,297.01025390625,298.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,19104.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140874147415161,1.0,0.0,0.0,1.8389322757720947,1.838940143585205,2.2564454127405045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.1689453125,0.0,233.6370544433593,1895.4371337890625,0.0,301.17950439453125,0.4808972179889679,1.0,0.0,3.0,1.0,0.0
17734620,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943262338638305,0.050000000745058,0.0464116670191288,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943262338638305,0.050000000745058,0.0488737188279628,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943262338638305,0.050000000745058,0.0360979624092578,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943262338638305,0.050000000745058,0.0488737188279628,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4943262338638305,0.050000000745058,0.2318358868360519,284.95562744140625,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1186218261719,284.9547424316406,1.0,0.1798469573259353,1.0,1.0,0.0,1.0,-0.4945277273654938,0.4945273697376251,3.573746880647377e-07,0.3626178801059723,0.7137496471405029,0.7137496471405029,0.0,39.79740905761719,25.0,12881.2109375,-0.0,40.39842987060547,1.0,283.1499938964844,284.8250732421875,297.021240234375,298.0349426269531,293.1499938964844,293.1499938964844,283.1499938964844,18302.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210934042930603,1.0,0.0,0.0,1.838362216949463,1.838369965553284,2.255046922527981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.87158203125,0.0,230.4414520263672,1895.4371337890625,0.0,314.4947204589844,0.4789213538169861,1.0,0.0,3.0,1.0,0.0
17734680,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960797429084778,0.050000000745058,0.0463829189538955,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960797429084778,0.050000000745058,0.0488434471189975,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4965901672840118,0.1550449281930923,0.0361800976097583,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960797429084778,0.050000000745058,0.0488434471189975,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960797429084778,0.050000000745058,0.2316922843456268,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1154479980469,284.9539794921875,1.0,0.1784233152866363,1.0,1.0,0.0,1.0,-0.4943442046642303,0.4943438470363617,3.572457956124709e-07,0.3625423610210418,0.7139044404029846,0.7139044404029846,0.0,39.03013610839844,43.0,12873.712890625,-0.0,39.73341369628906,1.0,283.1499938964844,284.8246154785156,297.0194396972656,298.03448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18258.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222166240215301,1.0,0.0,0.0,1.837660312652588,1.8376679420471191,2.253325135370688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.19384765625,0.0,230.0669860839844,1895.4371337890625,0.0,316.67254638671875,0.4786704778671264,1.0,0.0,3.0,1.0,0.0
17734740,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057523846626282,0.050000000745058,0.0462388359010219,298.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057523846626282,0.146612286567688,0.0486917234957218,298.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7466980218887329,0.1530970633029937,0.1061781197786331,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057523846626282,0.050000000745058,0.0486917234957218,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5057523846626282,0.050000000745058,0.2309725731611251,285.0367431640625,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0823059082031,285.10107421875,1.0,0.1801534742116928,1.0,1.0,0.0,1.0,-0.5769513845443726,0.5769509673118591,4.311078782848199e-07,0.4253929257392883,0.779218852519989,0.779218852519989,0.0,35.84230041503906,43.0,14540.2060546875,-0.0,46.15525436401367,1.0,283.1499938964844,284.9827880859375,297.02813720703125,298.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,16057.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280450642108917,1.0,0.0,0.0,1.8862520456314087,1.88625967502594,2.374066383481477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.38818359375,0.0,236.508529663086,1895.4371337890625,0.0,328.1759948730469,0.48607337474823,1.0,0.0,3.0,1.0,0.0
17734800,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5159674286842346,0.050000000745058,0.0461119636893272,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.718113899230957,0.147540733218193,0.1199395731091499,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.7626739144325256,0.1511431038379669,0.1071859002113342,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5159674286842346,0.050000000745058,0.0485581196844577,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5159674286842346,0.050000000745058,0.2303388118743896,285.1461181640625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0500793457031,285.2109680175781,1.0,0.1833430230617523,1.0,1.0,0.0,1.0,-0.6624493598937988,0.6624488234519958,5.136516847414896e-07,0.4898511469364166,0.8860743045806885,0.8860743045806885,0.0,33.17132568359375,46.0,16285.708984375,-0.0,53.99771881103516,1.0,283.1499938964844,285.0582580566406,297.0599365234375,298.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,12687.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358074069023132,1.0,0.0,0.0,2.010150909423828,2.01015853881836,2.6961910748468654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.5673828125,0.0,263.377685546875,1895.4371337890625,0.0,344.0544128417969,0.5066615343093872,1.0,0.0,3.0,1.0,0.0
17734860,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117660164833069,0.050000000745058,0.046161014586687,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.74435955286026,0.1431449353694915,0.1376666575670242,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7557851076126099,0.1518347561359405,0.1066323146224021,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117660164833069,0.1432378143072128,0.0486097708344459,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117660164833069,0.050000000745058,0.2305838316679,285.2946472167969,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.97906494140625,285.2824401855469,1.0,0.1877562403678894,1.0,1.0,0.0,1.0,-0.6836167573928833,0.6836162209510803,5.358636485652823e-07,0.5071050524711609,1.0,1.0,0.0,34.681724548339844,46.0,17407.029296875,-0.0,58.57752990722656,1.0,283.1499938964844,285.0162048339844,297.1573791503906,298.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,11384.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467501699924469,1.0,0.0,0.0,2.247233629226685,2.247242450714112,3.369689238752472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4091796875,0.0,347.3927917480469,1895.4371337890625,0.0,416.6253356933594,0.5561058521270752,1.0,0.0,3.0,1.0,0.0
17734920,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.5184237957000732,0.050000000745058,0.0460845157504081,297.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.7515034079551697,0.1427372992038726,0.1369379013776779,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796936035156,0.7652668952941895,0.1525614708662033,0.1069056838750839,297.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.6445407271385193,0.1443186104297638,0.0866286233067512,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.5184237957000732,0.050000000745058,0.230201706290245,285.2813415527344,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676208496094,285.2766418457031,1.0,0.1893831938505172,1.0,1.0,0.0,1.0,-0.7281479835510254,0.7281473875045776,5.822814159728296e-07,0.5398697257041931,1.0,1.0,0.0,33.02766799926758,64.0,18035.94921875,-0.0,62.953033447265625,1.0,283.1499938964844,285.01568603515625,297.1643371582031,298.4408874511719,293.1499938964844,293.1499938964844,283.1499938964844,11767.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751918315887451,1.0,0.0,0.0,2.2849440574646,2.284953117370605,3.48373021097359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.71826171875,0.0,365.1663208007813,1895.4371337890625,0.0,436.3908081054688,0.56819748878479,1.0,0.0,3.0,1.0,0.0
17734980,297.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.7185864448547363,0.1433537602424621,0.10724838078022,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.7622131705284119,0.1430071294307708,0.1361184418201446,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.7837961912155151,0.1565470844507217,0.1092157512903213,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.7586507201194763,0.1394072473049163,0.1341955810785293,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.5282351970672607,0.050000000745058,0.2297083437442779,285.4031677246094,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.44293212890625,1.0,0.2010471671819687,1.0,1.0,0.0,1.0,-0.8597922325134277,0.8597915172576904,7.34131731405796e-07,0.6396145820617676,1.0,1.0,0.0,31.66538619995117,64.0,20808.806640625,-0.0,82.5881576538086,1.0,283.1499938964844,285.1553649902344,297.1803894042969,298.5943603515625,293.1499938964844,293.1499938964844,283.1499938964844,13506.2919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074747204780579,1.0,0.0,0.0,2.4478907585144043,2.4479012489318848,3.998319186848676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.56005859375,0.0,448.9957580566406,1895.4371337890625,0.0,530.3905029296875,0.6049445271492004,1.0,0.0,3.0,1.0,0.0
17735040,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.7468880414962769,0.1402767300605774,0.1234256327152252,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.7586686611175537,0.143477588891983,0.1364316940307617,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7815220355987549,0.1578326225280761,0.1100873947143554,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.7529080510139465,0.1383987814188003,0.1332730501890182,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.5249021649360657,0.050000000745058,0.2298657894134521,285.4652709960937,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8797607421875,285.5054626464844,1.0,0.2049236893653869,1.0,1.0,0.0,1.0,-0.8797396421432495,0.8797388672828674,7.592768156428065e-07,0.6552177667617798,1.0,1.0,0.0,32.71950149536133,52.0,21407.25390625,-0.0,87.8186264038086,1.0,283.1499938964844,285.1988525390625,297.1853332519531,298.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,13903.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516964852809906,1.0,0.0,0.0,2.4836435317993164,2.483654022216797,4.115966873996513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.1416015625,0.0,468.9579772949219,1895.4371337890625,0.0,561.799072265625,0.6165440678596497,1.0,0.0,3.0,1.0,0.0
17735100,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.7365166544914246,0.1341956704854965,0.1241220086812973,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7485754489898682,0.144901767373085,0.1376438289880752,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7733627557754517,0.160859614610672,0.1122397184371948,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.7380331158638,0.1371497362852096,0.1315758675336837,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.5151139497756958,0.050000000745058,0.230381965637207,285.5340881347656,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.834228515625,285.5316162109375,1.0,0.2092583924531936,1.0,1.0,0.0,1.0,-0.8832154273986816,0.8832146525382996,7.640580292900268e-07,0.6584985852241516,1.0,1.0,0.0,35.52198028564453,52.0,21808.275390625,-0.0,92.68272399902344,1.0,283.1499938964844,285.1793518066406,297.1879577636719,298.7231750488281,293.1499938964844,293.1499938964844,283.1499938964844,14992.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385711789131165,1.0,0.0,0.0,2.579062223434448,2.579073667526245,4.438303449205705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.13525390625,0.0,525.1117553710938,1895.4371337890625,0.0,640.5512084960938,0.6370058059692383,1.0,0.0,3.0,1.0,0.0
17735160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.7229164242744446,0.1308428049087524,0.1203163564205169,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7442848682403564,0.1465582102537155,0.1391735821962356,297.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.7706742286682129,0.1638038754463195,0.1143755689263343,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.7303006649017334,0.1368515640497207,0.1309316307306289,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.5097132325172424,0.050000000745058,0.2307066619396209,285.5057373046875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82745361328125,285.4947509765625,1.0,0.2118009626865387,1.0,1.0,0.0,1.0,-0.8826625943183899,0.8826618194580078,7.636857617399073e-07,0.6586080193519592,1.0,1.0,0.0,37.256717681884766,40.0,21876.560546875,-0.0,95.18048095703124,1.0,283.1499938964844,285.1303100585937,297.1569519042969,298.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,15837.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552470684051514,1.0,0.0,0.0,2.650738000869751,2.650750160217285,4.68842500822575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.158203125,0.0,570.1206665039062,1895.4371337890625,0.0,708.8199462890625,0.6572232842445374,1.0,0.0,3.0,1.0,0.0
17735220,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.7153819799423218,0.1289969384670257,0.1174288913607597,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.7468259334564209,0.149498164653778,0.1419104784727096,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.7758933305740356,0.1684651523828506,0.1177030801773071,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.7287026047706604,0.1374495476484298,0.1311402469873428,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.5081426501274109,0.1216428875923156,0.2308071404695511,285.44305419921875,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7613830566406,285.4349670410156,1.0,0.2128985226154327,1.0,1.0,0.0,1.0,-0.8868444561958313,0.8868436813354492,7.695329031776055e-07,0.6626719832420349,1.0,1.0,0.0,37.848915100097656,40.0,22065.814453125,-0.0,96.89904022216795,1.0,283.1499938964844,285.05596923828125,297.07696533203125,298.6664428710937,293.1499938964844,293.1499938964844,283.1499938964844,17351.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706814527511597,1.0,0.0,0.0,2.7745168209075928,2.7745301723480225,5.136509457770444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.63671875,0.0,653.7755126953125,1895.4371337890625,0.0,778.34619140625,0.6844539642333984,1.0,0.0,3.0,1.0,0.0
17735280,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.7623506188392639,0.1291389614343643,0.1168971210718154,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8004143834114075,0.1502347588539123,0.1420838534832,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8313913941383362,0.169508621096611,0.1180615574121475,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7782702445983887,0.1378144919872284,0.1309088915586471,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.6420917510986328,0.1219786927103996,0.3493929803371429,285.4400939941406,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7321472167969,285.4713439941406,1.0,0.2151719778776168,1.0,1.0,0.0,1.0,-1.029141902923584,1.0291409492492676,9.610454299036064e-07,0.7667007446289062,1.0,1.0,0.0,28.8652458190918,58.0,23927.455078125,-0.0,112.6815185546875,1.0,283.1499938964844,285.1181640625,297.0621643066406,298.65948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17594.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724180340766907,1.0,0.0,0.0,2.793886184692383,2.7938995361328125,5.208476636653359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.486328125,0.0,667.5635375976562,1895.4371337890625,0.0,786.5703125,0.6921035647392273,1.0,0.0,3.0,1.0,0.0
17735340,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.8691962361335754,0.1315458267927169,0.1183440089225769,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.9195444583892822,0.1552453339099884,0.1463788300752639,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.9633285999298096,0.1755765378475189,0.1223938763141632,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.8895581364631653,0.1412247121334076,0.1334137469530105,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.838619589805603,0.1156203150749206,0.529423713684082,285.937255859375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7463684082031,285.9908142089844,1.0,0.2324675917625427,1.0,1.0,0.0,1.0,-1.2543772459030151,1.25437593460083,1.3446734783428838e-06,0.956072986125946,1.0,1.0,0.0,21.001850128173828,46.0,29279.763671875,-0.0,158.08970642089844,1.0,283.1499938964844,285.54315185546875,297.1417236328125,299.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,19199.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042467951774597,1.0,0.0,0.0,2.918578624725342,2.918593406677246,5.683765493813553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.4375,0.0,760.993408203125,1895.4371337890625,0.0,952.7046508789062,0.7225202322006226,1.0,0.0,3.0,1.0,0.0
17735400,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.8691962361335754,0.1315458267927169,0.1183440089225769,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.9195444583892822,0.1552453339099884,0.1463788300752639,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.9633285999298096,0.1755765378475189,0.1223938763141632,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.8895581364631653,0.1412247121334076,0.1334137469530105,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.838619589805603,0.1156203150749206,0.529423713684082,285.937255859375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7463684082031,285.9908142089844,1.0,0.2324675917625427,1.0,1.0,0.0,1.0,-1.2543772459030151,1.25437593460083,1.3446734783428838e-06,0.956072986125946,1.0,1.0,0.0,21.001850128173828,46.0,29279.763671875,-0.0,158.08970642089844,1.0,283.1499938964844,285.54315185546875,297.1417236328125,299.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,19199.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042467951774597,1.0,0.0,0.0,2.918578624725342,2.918593406677246,5.683765493813553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.4375,0.0,760.993408203125,1895.4371337890625,0.0,952.7046508789062,0.7225202322006226,1.0,0.0,3.0,1.0,0.0
17735460,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.7971786260604858,0.1324500292539596,0.1194463819265365,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8416567444801331,0.1572484374046325,0.1489097774028778,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8751622438430786,0.1772715747356414,0.1238981038331985,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8169943690299988,0.1428173631429672,0.1353922337293625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7558140754699707,0.1114163920283317,0.5095260143280029,285.9928283691406,284.95001220703125,294.76666259765625,293.97467041015625,294.76666259765625,297.6870422363281,285.9799194335937,1.0,0.2390232384204864,1.0,1.0,0.0,1.0,-1.2425581216812134,1.2425568103790283,1.3171508044251825e-06,0.9399646520614624,1.0,1.0,0.0,27.734695434570312,46.0,29253.3203125,-0.0,168.33050537109375,1.0,283.1499938964844,285.4825134277344,297.1712646484375,299.1664733886719,293.1499938964844,293.1499938964844,283.1499938964844,20367.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355789303779602,1.0,0.0,0.0,3.0060181617736816,3.0060338973999023,6.029433734511258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.59228515625,0.0,831.4605102539062,1895.4371337890625,0.0,1144.215087890625,0.7409843802452087,1.0,0.0,3.0,1.0,0.0
17735520,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688720703125,0.7881553769111633,0.1327503472566604,0.1197791025042533,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679870605469,0.8333778977394104,0.1578481048345565,0.1495719701051712,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.865836501121521,0.1778087466955185,0.1244019791483879,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.8085840940475464,0.1432967633008957,0.135931983590126,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.7446497082710266,0.1104019209742546,0.5042118430137634,285.96728515625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6715393066406,285.9595642089844,1.0,0.2403540313243866,1.0,1.0,0.0,1.0,-1.2408246994018557,1.2408233880996704,1.314466203439224e-06,0.93916118144989,1.0,1.0,0.0,28.95343589782715,34.0,29252.962890625,-0.0,170.0674285888672,1.0,283.1499938964844,285.4642333984375,297.15118408203125,299.1585693359375,293.1499938964844,293.1499938964844,283.1499938964844,20673.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643284022808075,1.0,0.0,0.0,3.0285115242004395,3.02852725982666,6.120005195953127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.88232421875,0.0,850.265380859375,1895.4371337890625,0.0,1195.1640625,0.7493717074394226,1.0,0.0,3.0,1.0,0.0
17735580,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.7762284278869629,0.1338140219449997,0.1208327636122703,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.8233069181442261,0.1599940359592437,0.1517290920019149,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8543576002120972,0.1800497770309448,0.126018613576889,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.7974023222923279,0.1449837237596511,0.1376552432775497,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.726273775100708,0.1078712344169616,0.490729808807373,285.89501953125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.62030029296875,285.88970947265625,1.0,0.2416251450777053,1.0,1.0,0.0,1.0,-1.2324944734573364,1.232493281364441,1.2991948779017548e-06,0.9324188232421876,1.0,1.0,0.0,30.833290100097656,25.0,29243.8359375,-0.0,171.42137145996094,1.0,283.1499938964844,285.3886413574219,297.0547180175781,299.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,22049.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588095426559448,1.0,0.0,0.0,3.127693891525269,3.1277108192443848,6.527423579427705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.26171875,0.0,936.5687866210938,1895.4371337890625,0.0,1302.0948486328125,0.7736247181892395,1.0,0.0,3.0,1.0,0.0
17735640,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.7762284278869629,0.1338140219449997,0.1208327636122703,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.8233069181442261,0.1599940359592437,0.1517290920019149,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8543576002120972,0.1800497770309448,0.126018613576889,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.7974023222923279,0.1449837237596511,0.1376552432775497,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.726273775100708,0.1078712344169616,0.490729808807373,285.89501953125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.62030029296875,285.88970947265625,1.0,0.2416251450777053,1.0,1.0,0.0,1.0,-1.2324944734573364,1.232493281364441,1.2991948779017548e-06,0.9324188232421876,1.0,1.0,0.0,30.833290100097656,25.0,29243.8359375,-0.0,171.42137145996094,1.0,283.1499938964844,285.3886413574219,297.0547180175781,299.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,22049.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588095426559448,1.0,0.0,0.0,3.127693891525269,3.1277108192443848,6.527423579427705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.26171875,0.0,936.5687866210938,1895.4371337890625,0.0,1302.0948486328125,0.7736247181892395,1.0,0.0,3.0,1.0,0.0
