time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7797573804855347,0.134376585483551,0.1213076114654541,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8274206519126892,0.1610942482948303,0.1527361273765564,297.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.8588959574699402,0.1813677251338958,0.1268763393163681,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.8015396595001221,0.145842045545578,0.1384385973215103,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7265653014183044,0.1071697697043418,0.4867621958255768,285.8661193847656,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.599609375,285.860595703125,1.0,0.2408796399831771,1.0,1.0,0.0,1.0,-1.231479287147522,1.231477975845337,1.297328481086879e-06,0.9315813183784484,1.0,1.0,0.0,30.4486083984375,25.0,29306.7578125,-0.0,170.29861450195312,1.0,283.1499938964844,285.3547058105469,297.0179443359375,299.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,22827.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610148549079895,1.0,0.0,0.0,3.1823806762695312,3.1823983192443848,6.757679784641368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.86083984375,0.0,986.559814453125,1895.4371337890625,0.0,1317.7283935546875,0.7842214703559875,1.0,0.0,3.0,1.0,0.0
17735760,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.7884896993637085,0.1349887102842331,0.1217946782708168,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.8365465402603149,0.1622461229562759,0.1537579596042633,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.8691941499710083,0.182811290025711,0.1278102844953537,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.8108566999435425,0.146743968129158,0.1392280608415603,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7317102551460266,0.1067185848951339,0.4840098321437835,285.8444519042969,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5815124511719,285.84100341796875,1.0,0.239330381155014,1.0,1.0,0.0,1.0,-1.2320542335510254,1.2320529222488403,1.2983589385839878e-06,0.9320243000984192,1.0,1.0,0.0,29.37881660461425,25.0,29361.068359375,-0.0,168.23509216308594,1.0,283.1499938964844,285.3329467773437,296.9949645996094,299.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,23350.78125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614272594451904,1.0,0.0,0.0,3.218656778335572,3.218674659729004,6.912620165167027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.9423828125,0.0,1020.6834716796876,1895.4371337890625,0.0,1320.6640625,0.7958949208259583,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.7996019721031189,0.1359949111938476,0.1226247996091842,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.8484554290771484,0.1640692949295044,0.1554023027420044,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8828571438789368,0.1851498782634735,0.1293642818927765,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8220651745796204,0.1481821238994598,0.1405117511749267,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.7382904291152954,0.1063411980867385,0.4815765917301178,285.8165283203125,284.95001220703125,294.7712097167969,293.9779663085937,294.7711181640625,297.55810546875,285.8136291503906,1.0,0.2382551729679107,1.0,1.0,0.0,1.0,-1.2355084419250488,1.2355071306228638,1.3046274034422822e-06,0.9347643852233888,1.0,1.0,0.0,28.224327087402344,25.0,29522.2265625,-0.0,166.88040161132812,1.0,283.1499938964844,285.29888916015625,296.9813842773437,298.9895935058594,293.1499938964844,293.1499938964844,283.1499938964844,24353.662109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661209225654602,1.0,0.0,0.0,3.287048578262329,3.287067174911499,7.209506520666764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.10546875,0.0,1087.1400146484375,1895.4371337890625,0.0,1319.1119384765625,0.8097530603408813,1.0,0.0,3.0,1.0,0.0
17735880,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.8031533360481262,0.1363404989242553,0.122914470732212,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8523359894752502,0.1646821647882461,0.1559595763683319,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.8873007893562317,0.1859423369169235,0.1298974305391311,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.8255758285522461,0.1486684530973434,0.140949934720993,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81134033203125,0.7404953837394714,0.1062742099165916,0.4810938239097595,285.8105163574219,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55126953125,285.8081970214844,1.0,0.237986609339714,1.0,1.0,0.0,1.0,-1.2371113300323486,1.2371100187301636,1.3075472224954865e-06,0.936040997505188,1.0,1.0,0.0,27.88949203491211,25.0,29570.62109375,-0.0,166.6716766357422,1.0,283.1499938964844,285.2920837402344,296.9803466796875,298.9892578125,293.1499938964844,293.1499938964844,283.1499938964844,24579.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611621379852295,1.0,0.0,0.0,3.302267074584961,3.30228590965271,7.276418614310387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.59375,0.0,1102.3099365234375,1895.4371337890625,0.0,1318.7764892578125,0.8163908123970032,1.0,0.0,3.0,1.0,0.0
17735940,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.8170856237411499,0.1377812027931213,0.1241403296589851,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.8685011863708496,0.1672086715698242,0.1582758277654647,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.9055876135826112,0.1892166882753372,0.1321225017309188,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8399081230163574,0.1506830006837844,0.142782375216484,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.749897837638855,0.1061482056975364,0.4799637794494629,285.7855224609375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262756347656,285.7839660644531,1.0,0.2372231036424636,1.0,1.0,0.0,1.0,-1.2448760271072388,1.2448747158050537,1.321759100392228e-06,0.942231833934784,1.0,1.0,0.0,26.645158767700195,25.0,29827.90234375,-0.0,166.4501953125,1.0,283.1499938964844,285.25927734375,296.984375,299.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,25782.228515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618395447731018,1.0,0.0,0.0,3.382082462310791,3.3821022510528564,7.632410188307404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.25439453125,0.0,1184.185791015625,1895.4371337890625,0.0,1323.602783203125,0.835965096950531,1.0,0.0,3.0,1.0,0.0
17736000,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.8170856237411499,0.1377812027931213,0.1241403296589851,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.8685011863708496,0.1672086715698242,0.1582758277654647,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.9055876135826112,0.1892166882753372,0.1321225017309188,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8399081230163574,0.1506830006837844,0.142782375216484,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861022949219,0.749897837638855,0.1061482056975364,0.4799637794494629,285.7855224609375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262756347656,285.7839660644531,1.0,0.2372231036424636,1.0,1.0,0.0,1.0,-1.2448760271072388,1.2448747158050537,1.321759100392228e-06,0.942231833934784,1.0,1.0,0.0,26.645158767700195,25.0,29827.90234375,-0.0,166.4501953125,1.0,283.1499938964844,285.25927734375,296.984375,299.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,25782.228515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618395447731018,1.0,0.0,0.0,3.382082462310791,3.3821022510528564,7.632410188307404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.25439453125,0.0,1184.185791015625,1895.4371337890625,0.0,1323.602783203125,0.835965096950531,1.0,0.0,3.0,1.0,0.0
17736060,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8296884894371033,0.1392455250024795,0.1254093945026397,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8844216465950012,0.1697505563497543,0.1606321036815643,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.9248970150947572,0.1925114840269088,0.1343875527381897,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.8539784550666809,0.15272256731987,0.1446619778871536,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.7592833042144775,0.1061719432473182,0.479718416929245,285.7662658691406,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5049133300781,285.7651062011719,1.0,0.236953392624855,1.0,1.0,0.0,1.0,-1.2539079189300537,1.2539066076278689,1.3384183148446027e-06,0.9494322538375854,1.0,1.0,0.0,25.62765884399414,25.0,30106.1953125,-0.0,167.1006317138672,1.0,283.1499938964844,285.23175048828125,296.99237060546875,299.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,26957.474609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637905240058899,1.0,0.0,0.0,3.458307266235352,3.4583280086517334,7.980323175615922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2880859375,0.0,1266.0711669921875,1895.4371337890625,0.0,1337.5582275390625,0.8546695113182068,1.0,0.0,3.0,1.0,0.0
17736120,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8296884894371033,0.1392455250024795,0.1254093945026397,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663269042969,0.8844216465950012,0.1697505563497543,0.1606321036815643,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.9248970150947572,0.1925114840269088,0.1343875527381897,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.8539784550666809,0.15272256731987,0.1446619778871536,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.7592833042144775,0.1061719432473182,0.479718416929245,285.7662658691406,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5049133300781,285.7651062011719,1.0,0.236953392624855,1.0,1.0,0.0,1.0,-1.2539079189300537,1.2539066076278689,1.3384183148446027e-06,0.9494322538375854,1.0,1.0,0.0,25.62765884399414,25.0,30106.1953125,-0.0,167.1006317138672,1.0,283.1499938964844,285.23175048828125,296.99237060546875,299.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,26957.474609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637905240058899,1.0,0.0,0.0,3.458307266235352,3.4583280086517334,7.980323175615922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.2880859375,0.0,1266.0711669921875,1895.4371337890625,0.0,1337.5582275390625,0.8546695113182068,1.0,0.0,3.0,1.0,0.0
17736180,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8411731123924255,0.1406882107257843,0.1266762018203735,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8992174863815308,0.1722535043954849,0.1629716604948043,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9431169033050536,0.1957526504993438,0.1366326361894607,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8672568798065186,0.1547377109527588,0.146537646651268,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7679381370544434,0.1062487885355949,0.4798454642295837,285.75030517578125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4860534667969,285.7493896484375,1.0,0.2370645999908447,1.0,1.0,0.0,1.0,-1.2633358240127563,1.2633343935012815,1.355946778858197e-06,0.9569377899169922,1.0,1.0,0.0,24.834678649902344,25.0,30389.560546875,-0.0,168.362060546875,1.0,283.1499938964844,285.2074890136719,296.9989318847656,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,28114.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664637923240662,1.0,0.0,0.0,3.5317206382751465,3.5317420959472656,8.322733151544526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.55712890625,0.0,1348.4239501953125,1895.4371337890625,0.0,1356.81494140625,0.8726912140846252,1.0,0.0,3.0,1.0,0.0
17736240,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8411731123924255,0.1406882107257843,0.1266762018203735,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8992174863815308,0.1722535043954849,0.1629716604948043,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9431169033050536,0.1957526504993438,0.1366326361894607,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8672568798065186,0.1547377109527588,0.146537646651268,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7679381370544434,0.1062487885355949,0.4798454642295837,285.75030517578125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4860534667969,285.7493896484375,1.0,0.2370645999908447,1.0,1.0,0.0,1.0,-1.2633358240127563,1.2633343935012815,1.355946778858197e-06,0.9569377899169922,1.0,1.0,0.0,24.834678649902344,25.0,30389.560546875,-0.0,168.362060546875,1.0,283.1499938964844,285.2074890136719,296.9989318847656,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,28114.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664637923240662,1.0,0.0,0.0,3.5317206382751465,3.5317420959472656,8.322733151544526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.55712890625,0.0,1348.4239501953125,1895.4371337890625,0.0,1356.81494140625,0.8726912140846252,1.0,0.0,3.0,1.0,0.0
17736300,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8464859127998352,0.1413931548595428,0.1273000538349151,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9060948491096495,0.1734800487756729,0.1641238182783126,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9512287974357604,0.1973403990268707,0.1377371251583099,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8734568357467651,0.1557263731956482,0.1474633812904358,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.7718556523323059,0.1062901616096496,0.4799573719501495,285.7420959472656,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4773254394531,285.7405090332031,1.0,0.2372306138277053,1.0,1.0,0.0,1.0,-1.268038988113403,1.2680375576019287,1.3647422747453677e-06,0.9606757760047911,1.0,1.0,0.0,24.51432037353516,25.0,30546.466796875,-0.0,169.15847778320312,1.0,283.1499938964844,285.1932373046875,297.001708984375,299.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,28815.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667929470539093,1.0,0.0,0.0,3.5755183696746826,3.57554030418396,8.530437298759352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.6337890625,0.0,1399.215087890625,1895.4371337890625,0.0,1367.43798828125,0.8806411623954773,1.0,0.0,3.0,1.0,0.0
17736360,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.8514279127120972,0.1420832574367523,0.1279127299785614,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9128491282463074,0.1746841967105865,0.1652575582265854,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.9584981799125672,0.1988994032144546,0.1388235688209533,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8792398571968079,0.1566972434520721,0.1483750641345977,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.775398313999176,0.1063273623585701,0.4800681471824646,285.7364501953125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4690246582031,285.73565673828125,1.0,0.2374607920646667,1.0,1.0,0.0,1.0,-1.2726670503616333,1.2726656198501587,1.3734296544498648e-06,0.9643487334251404,1.0,1.0,0.0,24.244674682617188,25.0,30668.7890625,-0.0,170.04527282714844,1.0,283.1499938964844,285.1854858398437,297.0036926269531,299.0725402832031,293.1499938964844,293.1499938964844,283.1499938964844,29253.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693581938743591,1.0,0.0,0.0,3.6025447845458984,3.602567195892334,8.659883974360127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.35498046875,0.0,1431.1846923828125,1895.4371337890625,0.0,1377.837158203125,0.8900842070579529,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.8600925207138062,0.1433754116296768,0.1290658712387085,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.723876953125,0.9251938462257384,0.1769497543573379,0.1673976480960846,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.9704825282096864,0.2018339186906814,0.1408741623163223,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.8893840909004211,0.1585234701633453,0.1500967890024185,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.7813279032707214,0.1063799634575843,0.4802341759204864,285.7238464355469,284.95001220703125,294.79541015625,293.9933166503906,294.7951354980469,297.4538879394531,285.7231140136719,1.0,0.2380318343639373,1.0,1.0,0.0,1.0,-1.2813477516174316,1.281346321105957,1.389807721352554e-06,0.9712204337120056,1.0,1.0,0.0,23.833574295043945,25.0,30932.12109375,-0.0,171.92877197265625,1.0,283.1499938964844,285.16510009765625,297.0074768066406,299.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,30361.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672128438949585,1.0,0.0,0.0,3.670153856277466,3.6701772212982178,8.987975093077694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0810546875,0.0,1513.2840576171875,1895.4371337890625,0.0,1398.1236572265625,0.9037013649940492,1.0,0.0,3.0,1.0,0.0
17736480,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.8603626489639282,0.1434192210435867,0.1291049718856811,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.9255846738815308,0.1770266741514206,0.1674703657627105,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.9708418846130372,0.2019336223602295,0.1409438550472259,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8897011876106262,0.1585854589939117,0.1501553058624267,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.7815031409263611,0.1063811406493187,0.480237603187561,285.7236328125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4533996582031,285.7229309082031,1.0,0.2380549162626266,1.0,1.0,0.0,1.0,-1.2816400527954102,1.281638741493225,1.3903611488785828e-06,0.9714512825012208,1.0,1.0,0.0,23.8223819732666,25.0,30939.814453125,-0.0,171.9983367919922,1.0,283.1499938964844,285.1647644042969,297.007568359375,299.0928955078125,293.1499938964844,293.1499938964844,283.1499938964844,30385.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722169518470764,1.0,0.0,0.0,3.671645164489746,3.671668529510498,8.995280609269685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.57470703125,0.0,1515.1295166015625,1895.4371337890625,0.0,1398.774658203125,0.9070569276809692,1.0,0.0,3.0,1.0,0.0
17736540,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8679240345954895,0.1446922123432159,0.1302465349435806,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.9365017414093018,0.1792728751897812,0.1695992797613144,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.9804841876029968,0.2048464715480804,0.1429847478866577,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8985680341720581,0.1603944003582,0.1518677175045013,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.7862264513969421,0.1063971072435379,0.4802767932415008,285.7115478515625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389343261719,285.7108764648437,1.0,0.2387824207544326,1.0,1.0,0.0,1.0,-1.2901183366775513,1.2901169061660769,1.4064597735341522e-06,0.9781329035758972,1.0,1.0,0.0,23.537073135375977,25.0,31200.00390625,-0.0,174.11395263671875,1.0,283.1499938964844,285.14501953125,297.0113220214844,299.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,31512.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749412417411804,1.0,0.0,0.0,3.739108085632324,3.7391321659088135,9.328875876235544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.16845703125,0.0,1600.190673828125,1895.4371337890625,0.0,1418.885986328125,0.923629343509674,1.0,0.0,3.0,1.0,0.0
17736600,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8679240345954895,0.1446922123432159,0.1302465349435806,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.9365017414093018,0.1792728751897812,0.1695992797613144,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.9804841876029968,0.2048464715480804,0.1429847478866577,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8985680341720581,0.1603944003582,0.1518677175045013,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.7862264513969421,0.1063971072435379,0.4802767932415008,285.7115478515625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389343261719,285.7108764648437,1.0,0.2387824207544326,1.0,1.0,0.0,1.0,-1.2901183366775513,1.2901169061660769,1.4064597735341522e-06,0.9781329035758972,1.0,1.0,0.0,23.537073135375977,25.0,31200.00390625,-0.0,174.11395263671875,1.0,283.1499938964844,285.14501953125,297.0113220214844,299.1123352050781,293.1499938964844,293.1499938964844,283.1499938964844,31512.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749412417411804,1.0,0.0,0.0,3.739108085632324,3.7391321659088135,9.328875876235544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.16845703125,0.0,1600.190673828125,1895.4371337890625,0.0,1418.885986328125,0.923629343509674,1.0,0.0,3.0,1.0,0.0
17736660,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.874165952205658,0.1459032893180847,0.131336435675621,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.9454480409622192,0.1814204156398773,0.1716398000717163,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.987932026386261,0.2076354473829269,0.1449427455663681,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9059853553771972,0.1621214598417282,0.1535076946020126,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7896597385406494,0.1063694879412651,0.4801475405693054,285.69989013671875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4255065917969,285.69927978515625,1.0,0.239591896533966,1.0,1.0,0.0,1.0,-1.2980400323867798,1.2980386018753052,1.4215587498256357e-06,0.9843149185180664,1.0,1.0,0.0,23.360004425048828,25.0,31448.27734375,-0.0,176.30963134765625,1.0,283.1499938964844,285.1260070800781,297.01531982421875,299.1312561035156,293.1499938964844,293.1499938964844,283.1499938964844,32634.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775041222572327,1.0,0.0,0.0,3.805049180984497,3.805074214935303,9.660816431278365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.126953125,0.0,1686.3533935546875,1895.4371337890625,0.0,1437.9447021484375,0.9398301243782043,1.0,0.0,3.0,1.0,0.0
17736720,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.874165952205658,0.1459032893180847,0.131336435675621,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.9454480409622192,0.1814204156398773,0.1716398000717163,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.987932026386261,0.2076354473829269,0.1449427455663681,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9059853553771972,0.1621214598417282,0.1535076946020126,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7896597385406494,0.1063694879412651,0.4801475405693054,285.69989013671875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4255065917969,285.69927978515625,1.0,0.239591896533966,1.0,1.0,0.0,1.0,-1.2980400323867798,1.2980386018753052,1.4215587498256357e-06,0.9843149185180664,1.0,1.0,0.0,23.360004425048828,25.0,31448.27734375,-0.0,176.30963134765625,1.0,283.1499938964844,285.1260070800781,297.01531982421875,299.1312561035156,293.1499938964844,293.1499938964844,283.1499938964844,32634.171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775041222572327,1.0,0.0,0.0,3.805049180984497,3.805074214935303,9.660816431278365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.126953125,0.0,1686.3533935546875,1895.4371337890625,0.0,1437.9447021484375,0.9398301243782043,1.0,0.0,3.0,1.0,0.0
17736780,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.8791981339454651,0.147056296467781,0.1323767453432083,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.952595591545105,0.1834702044725418,0.1735913008451461,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.9936569929122924,0.2103016674518585,0.1468175053596496,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.912390112876892,0.1637672334909439,0.155074268579483,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.791936993598938,0.1062964797019958,0.4798336923122406,285.6885986328125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4129638671875,285.68798828125,1.0,0.2404435873031616,1.0,1.0,0.0,1.0,-1.305385708808899,1.3053842782974243,1.4354985751197091e-06,0.9898719787597656,1.0,1.0,0.0,23.26620864868164,28.0,31684.45703125,-0.0,178.52267456054688,1.0,283.1499938964844,285.10760498046875,297.019775390625,299.1498718261719,293.1499938964844,293.1499938964844,283.04998779296875,33751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799055337905884,1.0,0.0,0.0,3.8696234226226807,3.869649171829224,9.991499609895982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.15673828125,0.0,1773.674560546875,1895.4371337890625,0.0,1455.924072265625,0.9546966552734376,1.0,0.0,3.0,1.0,0.0
17736840,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.8791981339454651,0.147056296467781,0.1323767453432083,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885986328125,0.952595591545105,0.1834702044725418,0.1735913008451461,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.9936569929122924,0.2103016674518585,0.1468175053596496,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.912390112876892,0.1637672334909439,0.155074268579483,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.791936993598938,0.1062964797019958,0.4798336923122406,285.6885986328125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4129638671875,285.68798828125,1.0,0.2404435873031616,1.0,1.0,0.0,1.0,-1.305385708808899,1.3053842782974243,1.4354985751197091e-06,0.9898719787597656,1.0,1.0,0.0,23.26620864868164,28.0,31684.45703125,-0.0,178.52267456054688,1.0,283.1499938964844,285.10760498046875,297.019775390625,299.1498718261719,293.1499938964844,293.1499938964844,283.04998779296875,33751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799055337905884,1.0,0.0,0.0,3.8696234226226807,3.869649171829224,9.991499609895982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.15673828125,0.0,1773.674560546875,1895.4371337890625,0.0,1455.924072265625,0.9546966552734376,1.0,0.0,3.0,1.0,0.0
17736900,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8777414560317993,0.1475778371095657,0.1328815817832946,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.9514691829681396,0.1844319999217987,0.1745393723249435,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.9930185675621032,0.2115540951490402,0.1477266550064087,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.9110986590385436,0.1645355820655822,0.1558359563350677,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.7894696593284607,0.1062258258461952,0.4796388745307922,285.6399841308594,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4067687988281,285.6278381347656,1.0,0.2413316369056701,1.0,1.0,0.0,1.0,-1.3089014291763306,1.308899998664856,1.4421819969356877e-06,0.9925087690353394,1.0,1.0,0.0,23.513219833374023,28.0,32067.728515625,-0.0,180.23974609375,1.0,283.0638122558594,285.0344543457031,297.0423889160156,299.2220153808594,293.1499938964844,293.1499938964844,283.04998779296875,34337.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684094250202179,1.0,0.0,0.0,3.9031033515930176,3.903129577636719,1.016514033835847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.44775390625,0.0,1820.11181640625,1895.4371337890625,0.0,1487.5599365234375,0.9610040187835692,1.0,0.0,3.0,1.0,0.0
17736960,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.873051106929779,0.1480154246091842,0.1333232372999191,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.9465091824531556,0.1853081285953521,0.175420269370079,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9895200729370116,0.2127016186714172,0.1485715359449386,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.9062322378158568,0.1652276664972305,0.1565393954515457,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.7841007113456726,0.1061011850833892,0.4792719781398773,285.6046447753906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4001770019531,285.6024475097656,1.0,0.2424406707286834,1.0,1.0,0.0,1.0,-1.3119075298309326,1.311906099319458,1.447911358809506e-06,0.9947616457939148,1.0,1.0,0.0,23.999732971191406,31.0,32145.486328125,-0.0,182.3291778564453,1.0,283.0517272949219,285.0108337402344,297.03973388671875,299.2108154296875,293.1499938964844,293.1499938964844,282.75,34712.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865326762199402,1.0,0.0,0.0,3.924328804016113,3.9243552684783936,1.0275998647557572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.60009765625,0.0,1849.967529296875,1895.4371337890625,0.0,1506.13525390625,0.9660420417785645,1.0,0.0,3.0,1.0,0.0
17737020,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.8570155501365662,0.1484186351299286,0.1339078396558761,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.927876591682434,0.1866506189107895,0.1768927425146103,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687438964844,0.9751216173171996,0.2144987434148788,0.1499972343444824,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.8898736238479614,0.1662431508302688,0.1576893031597137,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.7674410343170166,0.1055908203125,0.477705717086792,285.3690490722656,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846740722656,285.3634948730469,1.0,0.2451314628124237,1.0,1.0,0.0,1.0,-1.3155903816223145,1.3155889511108398,1.4549557363352503e-06,0.9975268840789796,1.0,1.0,0.0,25.556900024414062,34.0,33027.41796875,-0.0,187.05279541015625,1.0,282.7541809082031,284.7533569335937,297.0718688964844,299.32666015625,293.1499938964844,293.1499938964844,282.45001220703125,35230.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008204460144043,1.0,0.0,0.0,3.9535181522369385,3.953545093536377,1.0429434951220171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.0302734375,0.0,1891.555908203125,1895.4371337890625,0.0,1617.23388671875,0.972987174987793,1.0,0.0,3.0,1.0,0.0
17737080,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.8570155501365662,0.1484186351299286,0.1339078396558761,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.927876591682434,0.1866506189107895,0.1768927425146103,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687438964844,0.9751216173171996,0.2144987434148788,0.1499972343444824,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.8898736238479614,0.1662431508302688,0.1576893031597137,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.7674410343170166,0.1055908203125,0.477705717086792,285.3690490722656,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846740722656,285.3634948730469,1.0,0.2451314628124237,1.0,1.0,0.0,1.0,-1.3155903816223145,1.3155889511108398,1.4549557363352503e-06,0.9975268840789796,1.0,1.0,0.0,25.556900024414062,34.0,33027.41796875,-0.0,187.05279541015625,1.0,282.7541809082031,284.7533569335937,297.0718688964844,299.32666015625,293.1499938964844,293.1499938964844,282.45001220703125,35230.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008204460144043,1.0,0.0,0.0,3.9535181522369385,3.953545093536377,1.0429434951220171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.0302734375,0.0,1891.555908203125,1895.4371337890625,0.0,1617.23388671875,0.972987174987793,1.0,0.0,3.0,1.0,0.0
17737140,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8359094262123108,0.148188516497612,0.1339090019464492,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9029474258422852,0.1874924302101135,0.1778834015130996,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9517725110054016,0.2157282829284668,0.1510070562362671,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8679414987564087,0.16680209338665,0.1584040075540542,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7466030120849609,0.1047434210777282,0.4746751487255096,285.123291015625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.1178283691406,1.0,0.2481834441423416,1.0,1.0,0.0,1.0,-1.3152148723602295,1.3152134418487549,1.4542022199748317e-06,0.9972069263458252,1.0,1.0,0.0,27.79060745239257,37.0,33806.08984375,-0.0,191.92420959472656,1.0,282.4546813964844,284.4920959472656,297.066162109375,299.3749389648437,293.1499938964844,293.1499938964844,282.1499938964844,35541.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120043635368347,1.0,0.0,0.0,3.970937013626098,3.970964193344116,1.0521539479668718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.310546875,0.0,1916.66845703125,1895.4371337890625,0.0,1706.7464599609375,0.9771307110786438,1.0,0.0,3.0,1.0,0.0
17737200,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8359094262123108,0.148188516497612,0.1339090019464492,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9029474258422852,0.1874924302101135,0.1778834015130996,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9517725110054016,0.2157282829284668,0.1510070562362671,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8679414987564087,0.16680209338665,0.1584040075540542,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7466030120849609,0.1047434210777282,0.4746751487255096,285.123291015625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.1178283691406,1.0,0.2481834441423416,1.0,1.0,0.0,1.0,-1.3152148723602295,1.3152134418487549,1.4542022199748317e-06,0.9972069263458252,1.0,1.0,0.0,27.79060745239257,37.0,33806.08984375,-0.0,191.92420959472656,1.0,282.4546813964844,284.4920959472656,297.066162109375,299.3749389648437,293.1499938964844,293.1499938964844,282.1499938964844,35541.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120043635368347,1.0,0.0,0.0,3.970937013626098,3.970964193344116,1.0521539479668718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.310546875,0.0,1916.66845703125,1895.4371337890625,0.0,1706.7464599609375,0.9771307110786438,1.0,0.0,3.0,1.0,0.0
17737260,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8145596981048584,0.1476447135210037,0.1335707008838653,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8795651197433472,0.1879921853542328,0.1785337924957275,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9247649312019348,0.2165857702493667,0.1517407149076461,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8461703062057495,0.1670480072498321,0.158808633685112,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7262371778488159,0.1036543175578117,0.4705367982387543,284.8843688964844,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3455810546875,284.8824157714844,1.0,0.2513993084430694,1.0,1.0,0.0,1.0,-1.3119893074035645,1.3119878768920898,1.4479503533948446e-06,0.9946928024291992,0.927373707294464,0.927373707294464,0.0,30.43808555603028,40.0,34396.28125,-0.0,196.7298583984375,1.0,282.15582275390625,284.2498474121094,297.0568542480469,299.4027404785156,293.1499938964844,293.1499938964844,281.8500061035156,38283.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196893095970154,1.0,0.0,0.0,3.924302339553833,3.9243295192718506,1.0275859949615551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.85986328125,0.0,1878.6658935546875,1895.4371337890625,0.0,1769.4656982421875,0.967624306678772,1.0,0.0,3.0,1.0,0.0
17737320,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8145596981048584,0.1476447135210037,0.1335707008838653,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8795651197433472,0.1879921853542328,0.1785337924957275,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9247649312019348,0.2165857702493667,0.1517407149076461,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8461703062057495,0.1670480072498321,0.158808633685112,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7262371778488159,0.1036543175578117,0.4705367982387543,284.8843688964844,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3455810546875,284.8824157714844,1.0,0.2513993084430694,1.0,1.0,0.0,1.0,-1.3119893074035645,1.3119878768920898,1.4479503533948446e-06,0.9946928024291992,0.927373707294464,0.927373707294464,0.0,30.43808555603028,40.0,34396.28125,-0.0,196.7298583984375,1.0,282.15582275390625,284.2498474121094,297.0568542480469,299.4027404785156,293.1499938964844,293.1499938964844,281.8500061035156,38283.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196893095970154,1.0,0.0,0.0,3.924302339553833,3.9243295192718506,1.0275859949615551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.85986328125,0.0,1878.6658935546875,1895.4371337890625,0.0,1769.4656982421875,0.967624306678772,1.0,0.0,3.0,1.0,0.0
17737380,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7937625050544739,0.1471665054559707,0.1331921368837356,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8588538765907288,0.1884195059537887,0.1790279895067215,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.90108323097229,0.2173920720815658,0.1523588597774505,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8272060751914978,0.167227417230606,0.1590711176395416,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7066622376441956,0.1025051996111869,0.4658639430999756,284.7906188964844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32586669921875,284.81597900390625,1.0,0.2546866834163666,1.0,1.0,0.0,1.0,-1.3075757026672363,1.3075742721557615,1.4394094023373327e-06,0.9912354946136476,0.7633742094039917,0.7633742094039917,0.0,33.26896667480469,43.0,34171.0234375,-0.0,201.504623413086,1.0,281.8570251464844,284.2339782714844,297.0389099121094,299.3678894042969,293.1499938964844,293.1499938964844,282.1499938964844,50179.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223471403121948,1.0,0.0,0.0,3.4088730812072754,3.4088971614837646,7.753806130494922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.7763671875,0.0,1380.1666259765625,1895.4371337890625,0.0,1791.3765869140625,0.8642627000808716,1.0,0.0,3.0,1.0,0.0
17737440,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7937625050544739,0.1471665054559707,0.1331921368837356,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8588538765907288,0.1884195059537887,0.1790279895067215,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.90108323097229,0.2173920720815658,0.1523588597774505,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8272060751914978,0.167227417230606,0.1590711176395416,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7066622376441956,0.1025051996111869,0.4658639430999756,284.7906188964844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32586669921875,284.81597900390625,1.0,0.2546866834163666,1.0,1.0,0.0,1.0,-1.3075757026672363,1.3075742721557615,1.4394094023373327e-06,0.9912354946136476,0.7633742094039917,0.7633742094039917,0.0,33.26896667480469,43.0,34171.0234375,-0.0,201.504623413086,1.0,281.8570251464844,284.2339782714844,297.0389099121094,299.3678894042969,293.1499938964844,293.1499938964844,282.1499938964844,50179.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223471403121948,1.0,0.0,0.0,3.4088730812072754,3.4088971614837646,7.753806130494922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.7763671875,0.0,1380.1666259765625,1895.4371337890625,0.0,1791.3765869140625,0.8642627000808716,1.0,0.0,3.0,1.0,0.0
17737500,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7854620814323425,0.147369772195816,0.1332252770662307,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8508861660957336,0.1889774352312088,0.1794376373291015,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8925131559371948,0.2182404696941375,0.1528296172618866,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8197231292724609,0.1676281243562698,0.1593486368656158,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6979882121086121,0.1021419316530227,0.4639816880226135,284.9909973144531,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3204040527344,285.0195617675781,1.0,0.2563866674900055,1.0,1.0,0.0,1.0,-1.3067437410354614,1.3067423105239868,1.437778678337054e-06,0.9905564785003662,0.875420868396759,0.875420868396759,0.0,34.600521087646484,43.0,33828.87890625,-0.0,204.17550659179688,1.0,282.0952453613281,284.43768310546875,296.957275390625,299.143798828125,293.1499938964844,293.1499938964844,282.1499938964844,37700.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084190845489502,1.0,0.0,0.0,3.4330954551696777,3.433117628097534,7.864389885980927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.7939453125,0.0,1316.9434814453125,1895.4371337890625,0.0,1677.81787109375,0.8628711104393005,1.0,0.0,3.0,1.0,0.0
