time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7794406414031982,0.147809624671936,0.1335866153240203,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8450711965560913,0.1897341012954712,0.1801295280456543,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8862645030021667,0.2193063199520111,0.1535560488700866,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8140565156936646,0.1682147830724716,0.1598833203315735,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6912157535552979,0.1019318550825119,0.4629766047000885,285.0346374511719,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3178100585937,285.0306701660156,1.0,0.258183479309082,1.0,1.0,0.0,1.0,-1.3083138465881348,1.3083124160766602,1.4407996786758304e-06,0.9917737245559692,0.9301487803459167,0.9301487803459167,0.0,35.78647232055664,31.0,34042.8046875,-0.0,207.36773681640625,1.0,282.140869140625,284.4234924316406,296.9789428710937,299.2071533203125,293.1499938964844,293.1499938964844,281.8500061035156,32580.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011075019836426,1.0,0.0,0.0,3.568098306655884,3.5681209564208984,8.495068755109969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.1416015625,0.0,1418.9326171875,1895.4371337890625,0.0,1619.504150390625,0.8847411274909973,1.0,0.0,3.0,1.0,0.0
17737620,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7869216799736023,0.1480870544910431,0.1339701265096664,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8535293340682983,0.1907380521297454,0.1811928898096084,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961235880851746,0.2207036018371582,0.1546605378389358,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8218088746070862,0.1689512729644775,0.1606727093458175,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6959682106971741,0.1013044267892837,0.4602833092212677,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3077087402344,284.8671875,1.0,0.256265640258789,1.0,1.0,0.0,1.0,-1.3090940713882446,1.30909264087677,1.442294887965545e-06,0.992370307445526,0.7897903919219971,0.7897903919219971,0.0,34.643310546875,25.0,34310.2734375,-0.0,205.0968780517578,1.0,281.85809326171875,284.2783508300781,297.0893859863281,299.4047546386719,293.1499938964844,293.1499938964844,282.1499938964844,42876.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107188105583191,1.0,0.0,0.0,3.372211456298828,3.3722341060638428,7.587922823404369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.2841796875,0.0,1293.0521240234375,1895.4371337890625,0.0,1696.3487548828125,0.8486863970756531,1.0,0.0,3.0,1.0,0.0
17737680,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7869216799736023,0.1480870544910431,0.1339701265096664,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8535293340682983,0.1907380521297454,0.1811928898096084,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961235880851746,0.2207036018371582,0.1546605378389358,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8218088746070862,0.1689512729644775,0.1606727093458175,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6959682106971741,0.1013044267892837,0.4602833092212677,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3077087402344,284.8671875,1.0,0.256265640258789,1.0,1.0,0.0,1.0,-1.3090940713882446,1.30909264087677,1.442294887965545e-06,0.992370307445526,0.7897903919219971,0.7897903919219971,0.0,34.643310546875,25.0,34310.2734375,-0.0,205.0968780517578,1.0,281.85809326171875,284.2783508300781,297.0893859863281,299.4047546386719,293.1499938964844,293.1499938964844,282.1499938964844,42876.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107188105583191,1.0,0.0,0.0,3.372211456298828,3.3722341060638428,7.587922823404369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.2841796875,0.0,1293.0521240234375,1895.4371337890625,0.0,1696.3487548828125,0.8486863970756531,1.0,0.0,3.0,1.0,0.0
17737740,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046694993972778,0.1488265544176101,0.1343412697315216,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729383945465088,0.1920988708734512,0.1822085976600647,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.918785035610199,0.2225749194622039,0.1557333022356033,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391331434249878,0.1700175404548645,0.1614246070384979,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7099298238754272,0.10092194378376,0.4575545787811279,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30224609375,285.0536804199219,1.0,0.2527893781661987,1.0,1.0,0.0,1.0,-1.30967116355896,1.3096697330474854,1.443310111426399e-06,0.9927096366882324,0.9526779055595398,0.9526779055595398,0.0,32.02127456665039,25.0,34167.00390625,-0.0,199.45709228515625,1.0,282.1407470703125,284.4438171386719,297.0409545898437,299.27789306640625,293.1499938964844,293.1499938964844,281.8500061035156,30967.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975120902061462,1.0,0.0,0.0,3.5522146224975586,3.552236795425415,8.419604569098738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.626953125,0.0,1390.4271240234375,1895.4371337890625,0.0,1591.1744384765625,0.8799021244049072,1.0,0.0,3.0,1.0,0.0
17737800,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8046694993972778,0.1488265544176101,0.1343412697315216,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729383945465088,0.1920988708734512,0.1822085976600647,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.918785035610199,0.2225749194622039,0.1557333022356033,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8391331434249878,0.1700175404548645,0.1614246070384979,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7099298238754272,0.10092194378376,0.4575545787811279,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30224609375,285.0536804199219,1.0,0.2527893781661987,1.0,1.0,0.0,1.0,-1.30967116355896,1.3096697330474854,1.443310111426399e-06,0.9927096366882324,0.9526779055595398,0.9526779055595398,0.0,32.02127456665039,25.0,34167.00390625,-0.0,199.45709228515625,1.0,282.1407470703125,284.4438171386719,297.0409545898437,299.27789306640625,293.1499938964844,293.1499938964844,281.8500061035156,30967.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975120902061462,1.0,0.0,0.0,3.5522146224975586,3.552236795425415,8.419604569098738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.626953125,0.0,1390.4271240234375,1895.4371337890625,0.0,1591.1744384765625,0.8799021244049072,1.0,0.0,3.0,1.0,0.0
17737860,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8192975521087646,0.1491068303585052,0.1347202956676483,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8903388381004333,0.193051129579544,0.183216392993927,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.940028965473175,0.2238600403070449,0.156752124428749,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8546169996261597,0.1707375943660736,0.162190705537796,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7209866046905518,0.1003886237740516,0.455239325761795,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2934875488281,284.8634033203125,1.0,0.2503753304481506,1.0,1.0,0.0,1.0,-1.3107013702392578,1.3106999397277832,1.445257339582895e-06,0.9934644103050232,0.8033601641654968,0.8033601641654968,0.0,30.06279945373535,25.0,34537.6328125,-0.0,195.4473876953125,1.0,281.8585205078125,284.2652587890625,297.1383056640625,299.4720764160156,293.1499938964844,293.1499938964844,282.1499938964844,41472.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108027338981628,1.0,0.0,0.0,3.4173831939697266,3.4174060821533203,7.792569363118673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3369140625,0.0,1327.7808837890625,1895.4371337890625,0.0,1697.0269775390625,0.8568476438522339,1.0,0.0,3.0,1.0,0.0
17737920,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8192975521087646,0.1491068303585052,0.1347202956676483,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8903388381004333,0.193051129579544,0.183216392993927,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.940028965473175,0.2238600403070449,0.156752124428749,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8546169996261597,0.1707375943660736,0.162190705537796,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7209866046905518,0.1003886237740516,0.455239325761795,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2934875488281,284.8634033203125,1.0,0.2503753304481506,1.0,1.0,0.0,1.0,-1.3107013702392578,1.3106999397277832,1.445257339582895e-06,0.9934644103050232,0.8033601641654968,0.8033601641654968,0.0,30.06279945373535,25.0,34537.6328125,-0.0,195.4473876953125,1.0,281.8585205078125,284.2652587890625,297.1383056640625,299.4720764160156,293.1499938964844,293.1499938964844,282.1499938964844,41472.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108027338981628,1.0,0.0,0.0,3.4173831939697266,3.4174060821533203,7.792569363118673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3369140625,0.0,1327.7808837890625,1895.4371337890625,0.0,1697.0269775390625,0.8568476438522339,1.0,0.0,3.0,1.0,0.0
17737980,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8307048678398132,0.1497982591390609,0.1350936889648437,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048216938972472,0.1943066567182541,0.1841821819543838,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568924903869628,0.2255871742963791,0.1577558070421219,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8677375316619873,0.1717314422130584,0.1629255414009094,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7291809916496277,0.1000243723392486,0.4528762996196747,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2886962890625,285.0526123046875,1.0,0.248592346906662,1.0,1.0,0.0,1.0,-1.3115568161010742,1.3115553855895996,1.4468616882368224e-06,0.9940754771232604,0.9625210165977478,0.9625210165977478,0.0,28.64909553527832,25.0,34365.10546875,-0.0,192.58799743652344,1.0,282.14111328125,284.4368896484375,297.0802001953125,299.33135986328125,293.1499938964844,293.1499938964844,281.8500061035156,30998.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985852718353271,1.0,0.0,0.0,3.5838303565979004,3.583852767944336,8.57014526900457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8623046875,0.0,1424.0440673828125,1895.4371337890625,0.0,1599.6064453125,0.8870519399642944,1.0,0.0,3.0,1.0,0.0
17738040,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8307048678398132,0.1497982591390609,0.1350936889648437,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9048216938972472,0.1943066567182541,0.1841821819543838,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568924903869628,0.2255871742963791,0.1577558070421219,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8677375316619873,0.1717314422130584,0.1629255414009094,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7291809916496277,0.1000243723392486,0.4528762996196747,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2886962890625,285.0526123046875,1.0,0.248592346906662,1.0,1.0,0.0,1.0,-1.3115568161010742,1.3115553855895996,1.4468616882368224e-06,0.9940754771232604,0.9625210165977478,0.9625210165977478,0.0,28.64909553527832,25.0,34365.10546875,-0.0,192.58799743652344,1.0,282.14111328125,284.4368896484375,297.0802001953125,299.33135986328125,293.1499938964844,293.1499938964844,281.8500061035156,30998.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985852718353271,1.0,0.0,0.0,3.5838303565979004,3.583852767944336,8.57014526900457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8623046875,0.0,1424.0440673828125,1895.4371337890625,0.0,1599.6064453125,0.8870519399642944,1.0,0.0,3.0,1.0,0.0
17738100,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8365195989608765,0.1500503718852996,0.1354102045297622,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9125295877456664,0.194847971200943,0.184772178530693,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.964820683002472,0.2263087034225464,0.1583475172519683,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8744446635246277,0.1721568703651428,0.1633934378623962,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7332999110221863,0.0998230651021003,0.452082484960556,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2859802246094,284.8760070800781,1.0,0.247933954000473,1.0,1.0,0.0,1.0,-1.3129651546478271,1.312963604927063,1.4496217772830278e-06,0.995211124420166,0.879511833190918,0.879511833190918,0.0,28.026723861694336,25.0,35116.75,-0.0,191.680892944336,1.0,281.8982849121094,284.2358703613281,297.1724548339844,299.5686950683594,293.1499938964844,293.1499938964844,281.8500061035156,34234.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075695395469666,1.0,0.0,0.0,3.619552373886109,3.619575738906861,8.741843089410395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.08984375,0.0,1486.45654296875,1895.4371337890625,0.0,1670.9949951171875,0.8950734734535217,1.0,0.0,3.0,1.0,0.0
17738160,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8400428295135498,0.1500506252050399,0.1354819536209106,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9176921248435974,0.1951643526554107,0.1851381659507751,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9696967601776124,0.2267474681138992,0.1587160974740982,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8787546753883362,0.1723800748586654,0.1636636853218078,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7355555295944214,0.0994953215122222,0.4507673382759094,284.8497009277344,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2806701660156,284.8580017089844,1.0,0.2473475486040115,1.0,1.0,0.0,1.0,-1.3126801252365112,1.3126786947250366,1.4491108686343068e-06,0.995034635066986,0.8103774785995483,0.8103774785995483,0.0,27.62276077270508,25.0,34780.15625,-0.0,190.68072509765625,1.0,281.858154296875,284.2518005371094,297.1758117675781,299.52447509765625,293.1499938964844,293.1499938964844,282.1499938964844,41202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118731737136841,1.0,0.0,0.0,3.4598278999328613,3.459851026535034,7.987342200976855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.03759765625,0.0,1368.60400390625,1895.4371337890625,0.0,1705.6842041015625,0.8660117983818054,1.0,0.0,3.0,1.0,0.0
17738220,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476961255073547,0.150719553232193,0.1358545869588852,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286859035491944,0.1963340640068054,0.1860425621271133,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9793543219566344,0.2283563762903213,0.1596511155366897,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.887800931930542,0.1733030974864959,0.1643531173467636,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7403157949447632,0.0991237387061119,0.4485000073909759,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27655029296875,285.0531311035156,1.0,0.2464265972375869,1.0,1.0,0.0,1.0,-1.3134390115737915,1.313437581062317,1.4507403420793707e-06,0.9958032965660096,0.970544695854187,0.970544695854187,0.0,26.86452293395996,25.0,34583.25,-0.0,189.24591064453125,1.0,282.1414794921875,284.4309997558594,297.1190185546875,299.3830871582031,293.1499938964844,293.1499938964844,281.8500061035156,31153.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995007395744324,1.0,0.0,0.0,3.6159982681274414,3.616020917892456,8.724683766558883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.66845703125,0.0,1459.7396240234375,1895.4371337890625,0.0,1606.815185546875,0.8944107294082642,1.0,0.0,3.0,1.0,0.0
17738280,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476961255073547,0.150719553232193,0.1358545869588852,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286859035491944,0.1963340640068054,0.1860425621271133,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9793543219566344,0.2283563762903213,0.1596511155366897,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.887800931930542,0.1733030974864959,0.1643531173467636,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7403157949447632,0.0991237387061119,0.4485000073909759,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27655029296875,285.0531311035156,1.0,0.2464265972375869,1.0,1.0,0.0,1.0,-1.3134390115737915,1.313437581062317,1.4507403420793707e-06,0.9958032965660096,0.970544695854187,0.970544695854187,0.0,26.86452293395996,25.0,34583.25,-0.0,189.24591064453125,1.0,282.1414794921875,284.4309997558594,297.1190185546875,299.3830871582031,293.1499938964844,293.1499938964844,281.8500061035156,31153.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995007395744324,1.0,0.0,0.0,3.6159982681274414,3.616020917892456,8.724683766558883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.66845703125,0.0,1459.7396240234375,1895.4371337890625,0.0,1606.815185546875,0.8944107294082642,1.0,0.0,3.0,1.0,0.0
17738340,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8539954423904419,0.1509617269039154,0.1362525224685669,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9376859068870544,0.1971163153648376,0.1869474351406097,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866219758987428,0.2294060289859771,0.1605505794286728,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8952270150184631,0.1738938689231872,0.165055051445961,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7439157962799072,0.0985922515392303,0.446466326713562,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691955566406,284.85699462890625,1.0,0.2458135038614273,1.0,1.0,0.0,1.0,-1.3144865036010742,1.31448495388031,1.4531212855217746e-06,0.9970080852508544,0.8180859088897705,0.8180859088897705,0.0,26.3154354095459,25.0,35028.16015625,-0.0,188.37466430664065,1.0,281.85797119140625,284.2425231933594,297.217041015625,299.5801086425781,293.1499938964844,293.1499938964844,282.1499938964844,41043.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127121090888977,1.0,0.0,0.0,3.4994454383850098,3.499469041824341,8.171311378646351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.681640625,0.0,1408.212890625,1895.4371337890625,0.0,1712.482177734375,0.874397873878479,1.0,0.0,3.0,1.0,0.0
17738400,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8539954423904419,0.1509617269039154,0.1362525224685669,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9376859068870544,0.1971163153648376,0.1869474351406097,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866219758987428,0.2294060289859771,0.1605505794286728,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8952270150184631,0.1738938689231872,0.165055051445961,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7439157962799072,0.0985922515392303,0.446466326713562,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691955566406,284.85699462890625,1.0,0.2458135038614273,1.0,1.0,0.0,1.0,-1.3144865036010742,1.31448495388031,1.4531212855217746e-06,0.9970080852508544,0.8180859088897705,0.8180859088897705,0.0,26.3154354095459,25.0,35028.16015625,-0.0,188.37466430664065,1.0,281.85797119140625,284.2425231933594,297.217041015625,299.5801086425781,293.1499938964844,293.1499938964844,282.1499938964844,41043.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127121090888977,1.0,0.0,0.0,3.4994454383850098,3.499469041824341,8.171311378646351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.681640625,0.0,1408.212890625,1895.4371337890625,0.0,1712.482177734375,0.874397873878479,1.0,0.0,3.0,1.0,0.0
17738460,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8590230941772461,0.1516245454549789,0.1366291791200637,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447577595710754,0.198215901851654,0.1877953708171844,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9920933842658995,0.2309122085571289,0.1614197343587875,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011334180831908,0.1747667789459228,0.1657071560621261,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7463173270225525,0.0982154160737991,0.4442422389984131,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657165527344,285.0550842285156,1.0,0.2453529685735702,1.0,1.0,0.0,1.0,-1.3151105642318726,1.3151090145111084,1.4546083093591733e-06,0.9978004693984984,0.9791973829269408,0.9791973829269408,0.0,25.911277770996094,25.0,34814.54296875,-0.0,187.6830596923828,1.0,282.1418151855469,284.4262390136719,297.1630249023437,299.4407958984375,293.1499938964844,293.1499938964844,281.8500061035156,31293.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003248929977417,1.0,0.0,0.0,3.647958993911743,3.647982120513916,8.879595725375111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.6708984375,0.0,1495.7044677734375,1895.4371337890625,0.0,1613.31787109375,0.901719331741333,1.0,0.0,3.0,1.0,0.0
17738520,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8590230941772461,0.1516245454549789,0.1366291791200637,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447577595710754,0.198215901851654,0.1877953708171844,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9920933842658995,0.2309122085571289,0.1614197343587875,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9011334180831908,0.1747667789459228,0.1657071560621261,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7463173270225525,0.0982154160737991,0.4442422389984131,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657165527344,285.0550842285156,1.0,0.2453529685735702,1.0,1.0,0.0,1.0,-1.3151105642318726,1.3151090145111084,1.4546083093591733e-06,0.9978004693984984,0.9791973829269408,0.9791973829269408,0.0,25.911277770996094,25.0,34814.54296875,-0.0,187.6830596923828,1.0,282.1418151855469,284.4262390136719,297.1630249023437,299.4407958984375,293.1499938964844,293.1499938964844,281.8500061035156,31293.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003248929977417,1.0,0.0,0.0,3.647958993911743,3.647982120513916,8.879595725375111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.6708984375,0.0,1495.7044677734375,1895.4371337890625,0.0,1613.31787109375,0.901719331741333,1.0,0.0,3.0,1.0,0.0
17738580,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8631568551063538,0.1518665105104446,0.1370384395122528,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9504366517066956,0.1989328265190124,0.1886507272720337,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9962989091873168,0.231863185763359,0.1622605472803115,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.906038761138916,0.1753125190734863,0.1663782447576522,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.747994065284729,0.0976840555667877,0.442253977060318,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590026855469,284.8558349609375,1.0,0.2450761497020721,1.0,1.0,0.0,1.0,-1.3160592317581177,1.316057801246643,1.456661379961588e-06,0.9987730979919434,0.826509416103363,0.826509416103363,0.0,25.619892120361328,28.0,35294.56640625,-0.0,187.35292053222656,1.0,281.8576965332031,284.2326354980469,297.2633972167969,299.6421203613281,293.1499938964844,293.1499938964844,282.1499938964844,40773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135467529296875,1.0,0.0,0.0,3.541323184967041,3.541347026824951,8.368052704099682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7392578125,0.0,1450.2379150390625,1895.4371337890625,0.0,1719.2574462890625,0.883389949798584,1.0,0.0,3.0,1.0,0.0
17738640,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8631568551063538,0.1518665105104446,0.1370384395122528,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9504366517066956,0.1989328265190124,0.1886507272720337,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9962989091873168,0.231863185763359,0.1622605472803115,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.906038761138916,0.1753125190734863,0.1663782447576522,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.747994065284729,0.0976840555667877,0.442253977060318,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590026855469,284.8558349609375,1.0,0.2450761497020721,1.0,1.0,0.0,1.0,-1.3160592317581177,1.316057801246643,1.456661379961588e-06,0.9987730979919434,0.826509416103363,0.826509416103363,0.0,25.619892120361328,28.0,35294.56640625,-0.0,187.35292053222656,1.0,281.8576965332031,284.2326354980469,297.2633972167969,299.6421203613281,293.1499938964844,293.1499938964844,282.1499938964844,40773.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135467529296875,1.0,0.0,0.0,3.541323184967041,3.541347026824951,8.368052704099682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7392578125,0.0,1450.2379150390625,1895.4371337890625,0.0,1719.2574462890625,0.883389949798584,1.0,0.0,3.0,1.0,0.0
17738700,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.860847532749176,0.1520745456218719,0.1371120512485504,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9479575157165528,0.1993483453989029,0.1889480352401733,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9946225881576538,0.2324409186840057,0.1625621020793914,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9037073254585266,0.175634279847145,0.1665994077920913,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7452436089515686,0.0974344536662101,0.4409401714801788,285.00750732421875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25616455078125,285.0374450683594,1.0,0.245395690202713,1.0,1.0,0.0,1.0,-1.3155536651611328,1.3155522346496582,1.4557415397575824e-06,0.9984480142593384,0.91997891664505,0.91997891664505,0.0,25.845102310180664,28.0,34793.33203125,-0.0,187.6854705810547,1.0,282.09881591796875,284.4288635253906,297.19366455078125,299.4372253417969,293.1499938964844,293.1499938964844,282.1499938964844,35371.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050673961639404,1.0,0.0,0.0,3.5470845699310303,3.547107458114624,8.395302870667365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.3916015625,0.0,1417.08544921875,1895.4371337890625,0.0,1650.97119140625,0.8849812150001526,1.0,0.0,3.0,1.0,0.0
17738760,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8587379455566406,0.1525233834981918,0.1374442726373672,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9454413652420044,0.1999655216932296,0.1894705593585968,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9929415583610536,0.2332701236009597,0.1630854159593582,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9014250636100768,0.176138237118721,0.1670213788747787,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7425295114517212,0.0973014086484909,0.4401856958866119,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2560729980469,285.056640625,1.0,0.2460004389286041,1.0,1.0,0.0,1.0,-1.316807508468628,1.3168059587478638,1.4582685707864584e-06,0.9995253086090088,0.98796945810318,0.98796945810318,0.0,26.13633918762207,31.0,35061.81640625,-0.0,188.7649688720703,1.0,282.14190673828125,284.4208068847656,297.2118225097656,299.5043029785156,293.1499938964844,293.1499938964844,281.8500061035156,31488.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012419104576111,1.0,0.0,0.0,3.682018280029297,3.682041883468628,9.04617877495184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.60986328125,0.0,1535.030029296875,1895.4371337890625,0.0,1620.5677490234375,0.909555196762085,1.0,0.0,3.0,1.0,0.0
17738820,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8485157489776611,0.1527584046125412,0.1379044502973556,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9325932264328004,0.2006169855594635,0.1903236657381057,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9834771156311036,0.234123945236206,0.1639032214879989,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903128504753113,0.1766371428966522,0.1677077114582061,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7324109077453613,0.0967636108398437,0.4384438097476959,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24981689453125,284.8554077148437,1.0,0.2478414326906204,1.0,1.0,0.0,1.0,-1.318100929260254,1.3180994987487793,1.4609981917601544e-06,1.0007688999176023,0.8363786935806274,0.8363786935806274,0.0,27.31692123413086,34.0,35590.81640625,-0.0,191.8542633056641,1.0,281.857421875,284.22265625,297.31378173828125,299.7098388671875,293.1499938964844,293.1499938964844,282.1499938964844,40445.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144850492477417,1.0,0.0,0.0,3.58675479888916,3.5867788791656494,8.584137276557158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.373046875,0.0,1496.6187744140625,1895.4371337890625,0.0,1726.887451171875,0.8931754231452942,1.0,0.0,3.0,1.0,0.0
17738880,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8485157489776611,0.1527584046125412,0.1379044502973556,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9325932264328004,0.2006169855594635,0.1903236657381057,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9834771156311036,0.234123945236206,0.1639032214879989,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8903128504753113,0.1766371428966522,0.1677077114582061,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7324109077453613,0.0967636108398437,0.4384438097476959,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24981689453125,284.8554077148437,1.0,0.2478414326906204,1.0,1.0,0.0,1.0,-1.318100929260254,1.3180994987487793,1.4609981917601544e-06,1.0007688999176023,0.8363786935806274,0.8363786935806274,0.0,27.31692123413086,34.0,35590.81640625,-0.0,191.8542633056641,1.0,281.857421875,284.22265625,297.31378173828125,299.7098388671875,293.1499938964844,293.1499938964844,282.1499938964844,40445.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144850492477417,1.0,0.0,0.0,3.58675479888916,3.5867788791656494,8.584137276557158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.373046875,0.0,1496.6187744140625,1895.4371337890625,0.0,1726.887451171875,0.8931754231452942,1.0,0.0,3.0,1.0,0.0
17738940,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354068398475647,0.1533996611833572,0.1383362561464309,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153447151184082,0.2015800923109054,0.1911194324493408,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692035913467408,0.2354310750961303,0.1646874696016311,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756924867630005,0.1774109750986099,0.1683443486690521,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7196385860443115,0.0963677614927291,0.4365308582782745,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2456359863281,285.060546875,1.0,0.2502835988998413,1.0,1.0,0.0,1.0,-1.318981409072876,1.3189799785614014,1.462870841351105e-06,1.0016292333602903,1.0,1.0,0.0,28.984432220458984,37.0,35341.20703125,-0.0,195.90011596679688,1.0,282.1425170898437,284.4165344238281,297.2638244628906,299.5732116699219,293.1499938964844,293.1499938964844,281.8500061035156,31598.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702252984046936,1.0,0.0,0.0,3.719208478927612,3.7192323207855225,9.229843271896244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.30126953125,0.0,1577.9783935546875,1895.4371337890625,0.0,1628.5784912109375,0.9180154204368592,1.0,0.0,3.0,1.0,0.0
17739000,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354068398475647,0.1533996611833572,0.1383362561464309,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153447151184082,0.2015800923109054,0.1911194324493408,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692035913467408,0.2354310750961303,0.1646874696016311,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756924867630005,0.1774109750986099,0.1683443486690521,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7196385860443115,0.0963677614927291,0.4365308582782745,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2456359863281,285.060546875,1.0,0.2502835988998413,1.0,1.0,0.0,1.0,-1.318981409072876,1.3189799785614014,1.462870841351105e-06,1.0016292333602903,1.0,1.0,0.0,28.984432220458984,37.0,35341.20703125,-0.0,195.90011596679688,1.0,282.1425170898437,284.4165344238281,297.2638244628906,299.5732116699219,293.1499938964844,293.1499938964844,281.8500061035156,31598.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702252984046936,1.0,0.0,0.0,3.719208478927612,3.7192323207855225,9.229843271896244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.30126953125,0.0,1577.9783935546875,1895.4371337890625,0.0,1628.5784912109375,0.9180154204368592,1.0,0.0,3.0,1.0,0.0
17739060,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216935992240906,0.1536281853914261,0.1388264149427414,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8982872366905212,0.2021709084510803,0.1919522434473037,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9518771767616272,0.2361958026885986,0.1654722392559051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8603985905647278,0.1778657287359237,0.1690253466367721,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7052415013313293,0.0958341136574745,0.4349455833435058,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2325439453125,284.85369873046875,1.0,0.2532407343387604,1.0,1.0,0.0,1.0,-1.320428490638733,1.3204270601272583,1.4659183307230703e-06,1.0030062198638916,0.8472174406051636,0.8472174406051636,0.0,31.007036209106445,40.0,35912.15625,-0.0,200.9469757080078,1.0,281.8565368652344,284.2108154296875,297.36822509765625,299.78338623046875,293.1499938964844,293.1499938964844,282.1499938964844,40045.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715636670589447,1.0,0.0,0.0,3.6360185146331774,3.636043071746826,8.821561436889169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.8359375,0.0,1547.8194580078125,1895.4371337890625,0.0,1736.271728515625,0.903943419456482,1.0,0.0,3.0,1.0,0.0
17739120,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216935992240906,0.1536281853914261,0.1388264149427414,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8982872366905212,0.2021709084510803,0.1919522434473037,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9518771767616272,0.2361958026885986,0.1654722392559051,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8603985905647278,0.1778657287359237,0.1690253466367721,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7052415013313293,0.0958341136574745,0.4349455833435058,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2325439453125,284.85369873046875,1.0,0.2532407343387604,1.0,1.0,0.0,1.0,-1.320428490638733,1.3204270601272583,1.4659183307230703e-06,1.0030062198638916,0.8472174406051636,0.8472174406051636,0.0,31.007036209106445,40.0,35912.15625,-0.0,200.9469757080078,1.0,281.8565368652344,284.2108154296875,297.36822509765625,299.78338623046875,293.1499938964844,293.1499938964844,282.1499938964844,40045.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715636670589447,1.0,0.0,0.0,3.6360185146331774,3.636043071746826,8.821561436889169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.8359375,0.0,1547.8194580078125,1895.4371337890625,0.0,1736.271728515625,0.903943419456482,1.0,0.0,3.0,1.0,0.0
17739180,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073413372039795,0.1542584300041198,0.1392661482095718,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8817960619926453,0.2030680626630783,0.1927065700292587,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932754635810852,0.2374082803726196,0.1662040203809738,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8453636765480042,0.1785902231931686,0.1696370095014572,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898875832557678,0.0954467579722404,0.4331903457641601,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2266845703125,285.0636901855469,1.0,0.2564909756183624,1.0,1.0,0.0,1.0,-1.3213651180267334,1.3213636875152588,1.4679230844194535e-06,1.0039305686950684,1.0,1.0,0.0,33.31303024291992,43.0,35631.75,0.0,206.46142578125,1.0,282.1428527832031,284.4114990234375,297.31890869140625,299.646240234375,293.1499938964844,293.1499938964844,281.8500061035156,31932.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034698724746704,1.0,0.0,0.0,3.757418394088745,3.7574427127838135,9.420466540177586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.6259765625,0.0,1624.6611328125,1895.4371337890625,0.0,1638.24365234375,0.9267645478248596,1.0,0.0,3.0,1.0,0.0
17739240,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073413372039795,0.1542584300041198,0.1392661482095718,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8817960619926453,0.2030680626630783,0.1927065700292587,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932754635810852,0.2374082803726196,0.1662040203809738,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8453636765480042,0.1785902231931686,0.1696370095014572,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898875832557678,0.0954467579722404,0.4331903457641601,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2266845703125,285.0636901855469,1.0,0.2564909756183624,1.0,1.0,0.0,1.0,-1.3213651180267334,1.3213636875152588,1.4679230844194535e-06,1.0039305686950684,1.0,1.0,0.0,33.31303024291992,43.0,35631.75,0.0,206.46142578125,1.0,282.1428527832031,284.4114990234375,297.31890869140625,299.646240234375,293.1499938964844,293.1499938964844,281.8500061035156,31932.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034698724746704,1.0,0.0,0.0,3.757418394088745,3.7574427127838135,9.420466540177586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.6259765625,0.0,1624.6611328125,1895.4371337890625,0.0,1638.24365234375,0.9267645478248596,1.0,0.0,3.0,1.0,0.0
17739300,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.800877571105957,0.1545254588127136,0.1396545320749282,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8747431039810181,0.20346100628376,0.193224549293518,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9242992401123048,0.2379106134176254,0.1666947454214096,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8390263319015503,0.1789086312055587,0.1700713336467743,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6831741333007812,0.09524567425251,0.432708203792572,284.9213562011719,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2234191894531,284.8897399902344,1.0,0.2582501173019409,1.0,1.0,0.0,1.0,-1.3229857683181765,1.3229843378067017,1.4712289839735604e-06,1.0053459405899048,0.9327450394630432,0.9327450394630432,0.0,34.47108459472656,43.0,36455.65625,0.0,209.64498901367188,1.0,281.8951110839844,284.2105712890625,297.41510009765625,299.8910217285156,293.1499938964844,293.1499938964844,281.8500061035156,34145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124494910240173,1.0,0.0,0.0,3.7937636375427246,3.793788909912109,9.60359557211632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.34228515625,0.0,1684.6470947265625,1895.4371337890625,0.0,1710.35302734375,0.9347885847091676,1.0,0.0,3.0,1.0,0.0
17739360,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7931028604507446,0.1545408070087433,0.1398056745529174,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8665438890457153,0.2036111205816269,0.193511426448822,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.914387345314026,0.2380998283624649,0.1669512540102005,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.831677258014679,0.1790115535259246,0.1703036725521087,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6755163669586182,0.0949231460690498,0.4317369163036346,284.8517150878906,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2149353027344,284.8556213378906,1.0,0.2600258588790893,1.0,1.0,0.0,1.0,-1.3229339122772217,1.322932481765747,1.4712425127072493e-06,1.005431890487671,0.8599562048912048,0.8599562048912048,0.0,35.81161117553711,46.0,36248.53515625,0.0,212.6439819335937,1.0,281.8566589355469,284.20184326171875,297.423828125,299.8592834472656,293.1499938964844,293.1499938964844,282.1499938964844,39602.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167902588844299,1.0,0.0,0.0,3.685833692550659,3.685858726501465,9.06493653474172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.7470703125,0.0,1600.6202392578125,1895.4371337890625,0.0,1745.6939697265625,0.914696216583252,1.0,0.0,3.0,1.0,0.0
