time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797504663467407,0.1553079187870025,0.1403634250164032,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524482250213623,0.2044578343629837,0.1942326128482818,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8983353972434998,0.2392321825027465,0.1676381975412368,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8187966346740723,0.1796991974115371,0.1708953976631164,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6620858907699585,0.0945366248488426,0.4300657510757446,285.0675048828125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.210205078125,285.066162109375,1.0,0.2636807262897491,1.0,1.0,0.0,1.0,-1.323995590209961,1.3239941596984863,1.473526708650752e-06,1.006486415863037,1.0,1.0,0.0,38.47452545166016,49.0,35929.22265625,0.0,219.0267944335937,1.0,282.1425170898437,284.40594482421875,297.3770751953125,299.72314453125,293.1499938964844,293.1499938964844,281.8500061035156,32441.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048196792602539,1.0,0.0,0.0,3.7954213619232178,3.795446157455444,9.611989071345306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.7509765625,0.0,1673.3704833984375,1895.4371337890625,0.0,1648.99462890625,0.9353716373443604,1.0,0.0,3.0,1.0,0.0
17739480,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797504663467407,0.1553079187870025,0.1403634250164032,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524482250213623,0.2044578343629837,0.1942326128482818,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8983353972434998,0.2392321825027465,0.1676381975412368,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8187966346740723,0.1796991974115371,0.1708953976631164,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6620858907699585,0.0945366248488426,0.4300657510757446,285.0675048828125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.210205078125,285.066162109375,1.0,0.2636807262897491,1.0,1.0,0.0,1.0,-1.323995590209961,1.3239941596984863,1.473526708650752e-06,1.006486415863037,1.0,1.0,0.0,38.47452545166016,49.0,35929.22265625,0.0,219.0267944335937,1.0,282.1425170898437,284.40594482421875,297.3770751953125,299.72314453125,293.1499938964844,293.1499938964844,281.8500061035156,32441.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048196792602539,1.0,0.0,0.0,3.7954213619232178,3.795446157455444,9.611989071345306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.7509765625,0.0,1673.3704833984375,1895.4371337890625,0.0,1648.99462890625,0.9353716373443604,1.0,0.0,3.0,1.0,0.0
17739540,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7680061459541321,0.1557629704475402,0.1410687416791916,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8400447368621826,0.2049661576747894,0.1950127482414245,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8843712210655212,0.2398615926504135,0.1683485209941864,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8066500425338745,0.1800967007875442,0.1715479046106338,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6502863764762878,0.094019815325737,0.4286830425262451,284.855712890625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1999816894531,284.8589782714844,1.0,0.2674916386604309,1.0,1.0,0.0,1.0,-1.3257572650909424,1.3257558345794678,1.4772612075830691e-06,1.008169174194336,0.8726370334625244,0.8726370334625244,0.0,41.23740005493164,37.0,36594.21484375,0.0,225.90391540527344,1.0,281.85595703125,284.1947326660156,297.4817810058594,299.93780517578125,293.1499938964844,293.1499938964844,282.1499938964844,39212.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180783748626709,1.0,0.0,0.0,3.732266902923584,3.732292413711548,9.294770961787436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9140625,0.0,1651.21044921875,1895.4371337890625,0.0,1756.23974609375,0.9248656630516052,1.0,0.0,3.0,1.0,0.0
17739600,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7680061459541321,0.1557629704475402,0.1410687416791916,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8400447368621826,0.2049661576747894,0.1950127482414245,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8843712210655212,0.2398615926504135,0.1683485209941864,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8066500425338745,0.1800967007875442,0.1715479046106338,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6502863764762878,0.094019815325737,0.4286830425262451,284.855712890625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1999816894531,284.8589782714844,1.0,0.2674916386604309,1.0,1.0,0.0,1.0,-1.3257572650909424,1.3257558345794678,1.4772612075830691e-06,1.008169174194336,0.8726370334625244,0.8726370334625244,0.0,41.23740005493164,37.0,36594.21484375,0.0,225.90391540527344,1.0,281.85595703125,284.1947326660156,297.4817810058594,299.93780517578125,293.1499938964844,293.1499938964844,282.1499938964844,39212.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180783748626709,1.0,0.0,0.0,3.732266902923584,3.732292413711548,9.294770961787436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9140625,0.0,1651.21044921875,1895.4371337890625,0.0,1756.23974609375,0.9248656630516052,1.0,0.0,3.0,1.0,0.0
17739660,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7734754681587219,0.1566596925258636,0.1416109204292297,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8453952670097351,0.2057836204767227,0.1955566108226776,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8905776143074036,0.2409360408782959,0.1688829213380813,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8119376301765442,0.1807667016983032,0.1719735562801361,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6528580188751221,0.0936445221304893,0.4263659417629242,285.0716247558594,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1960144042969,285.0709228515625,1.0,0.265712559223175,1.0,1.0,0.0,1.0,-1.3254306316375732,1.3254292011260986,1.4768261280551087e-06,1.0081398487091064,1.0,1.0,0.0,40.26229476928711,25.0,36200.53515625,0.0,223.58370971679688,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7998962402344,293.1499938964844,293.1499938964844,281.8500061035156,33044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061299085617065,1.0,0.0,0.0,3.830092906951904,3.830118179321289,9.788404895516578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.77099609375,0.0,1719.7061767578125,1895.4371337890625,0.0,1659.4610595703125,0.943056344985962,1.0,0.0,3.0,1.0,0.0
17739720,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7734754681587219,0.1566596925258636,0.1416109204292297,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8453952670097351,0.2057836204767227,0.1955566108226776,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8905776143074036,0.2409360408782959,0.1688829213380813,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8119376301765442,0.1807667016983032,0.1719735562801361,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6528580188751221,0.0936445221304893,0.4263659417629242,285.0716247558594,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1960144042969,285.0709228515625,1.0,0.265712559223175,1.0,1.0,0.0,1.0,-1.3254306316375732,1.3254292011260986,1.4768261280551087e-06,1.0081398487091064,1.0,1.0,0.0,40.26229476928711,25.0,36200.53515625,0.0,223.58370971679688,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7998962402344,293.1499938964844,293.1499938964844,281.8500061035156,33044.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061299085617065,1.0,0.0,0.0,3.830092906951904,3.830118179321289,9.788404895516578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.77099609375,0.0,1719.7061767578125,1895.4371337890625,0.0,1659.4610595703125,0.943056344985962,1.0,0.0,3.0,1.0,0.0
17739780,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955825924873352,0.1572777032852172,0.1422019153833389,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8680757880210876,0.2063129097223281,0.1960799545049667,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9166895747184752,0.241565853357315,0.1693892925977707,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8327680230140686,0.1811955124139785,0.1723788231611251,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6693209409713745,0.0931849405169487,0.4239185452461242,284.85858154296875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.187255859375,284.8607788085937,1.0,0.260153591632843,1.0,1.0,0.0,1.0,-1.3249274492263794,1.3249260187149048,1.4760820477022207e-06,1.008013367652893,0.8825953006744385,0.8825953006744385,0.0,36.23546600341797,25.0,36851.59765625,0.0,214.3187866210937,1.0,281.8558044433594,284.1871643066406,297.53912353515625,300.01226806640625,293.1499938964844,293.1499938964844,282.1499938964844,39001.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190554738044739,1.0,0.0,0.0,3.771587371826172,3.771613121032715,9.491648711446032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.12109375,0.0,1695.8995361328125,1895.4371337890625,0.0,1764.2568359375,0.933484673500061,1.0,0.0,3.0,1.0,0.0
17739840,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955825924873352,0.1572777032852172,0.1422019153833389,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8680757880210876,0.2063129097223281,0.1960799545049667,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9166895747184752,0.241565853357315,0.1693892925977707,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8327680230140686,0.1811955124139785,0.1723788231611251,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6693209409713745,0.0931849405169487,0.4239185452461242,284.85858154296875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.187255859375,284.8607788085937,1.0,0.260153591632843,1.0,1.0,0.0,1.0,-1.3249274492263794,1.3249260187149048,1.4760820477022207e-06,1.008013367652893,0.8825953006744385,0.8825953006744385,0.0,36.23546600341797,25.0,36851.59765625,0.0,214.3187866210937,1.0,281.8558044433594,284.1871643066406,297.53912353515625,300.01226806640625,293.1499938964844,293.1499938964844,282.1499938964844,39001.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190554738044739,1.0,0.0,0.0,3.771587371826172,3.771613121032715,9.491648711446032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.12109375,0.0,1695.8995361328125,1895.4371337890625,0.0,1764.2568359375,0.933484673500061,1.0,0.0,3.0,1.0,0.0
17739900,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8056001663208008,0.1576643586158752,0.1423652023077011,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8786781430244446,0.206618070602417,0.1962013095617294,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9295996427536012,0.2419535219669342,0.1695057153701782,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8421822190284729,0.1814453899860382,0.1724603176116943,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6768787503242493,0.0929730311036109,0.4224384427070617,285.0101318359375,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1831359863281,285.04107666015625,1.0,0.2580255270004272,1.0,1.0,0.0,1.0,-1.3237286806106567,1.3237271308898926,1.4738033087269289e-06,1.0071556568145752,0.972463846206665,0.972463846206665,0.0,34.597713470458984,25.0,36237.6015625,0.0,210.1962280273437,1.0,282.1043701171875,284.38787841796875,297.4721984863281,299.804443359375,293.1499938964844,293.1499938964844,282.1499938964844,35494.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105911374092102,1.0,0.0,0.0,3.767866849899292,3.7678918838500977,9.472930742049356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.068359375,0.0,1664.3907470703125,1895.4371337890625,0.0,1695.317626953125,0.9337838888168336,1.0,0.0,3.0,1.0,0.0
17739960,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8155565857887268,0.1583424210548401,0.1428156644105911,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.889581561088562,0.2071630358695984,0.1965694576501846,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9427242279052734,0.2426486611366272,0.1698660254478454,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8519331216812134,0.1819097101688385,0.1727613508701324,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6846453547477722,0.0928839743137359,0.4215394258499145,285.07574462890625,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.18414306640625,285.0764465332031,1.0,0.2562193274497986,1.0,1.0,0.0,1.0,-1.3244245052337646,1.3244229555130005,1.4752689594388355e-06,1.0078105926513672,1.0,1.0,0.0,33.147560119628906,25.0,36420.26953125,0.0,207.1779022216797,1.0,282.143310546875,284.402099609375,297.4927062988281,299.8705139160156,293.1499938964844,293.1499938964844,281.8500061035156,33436.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067903280258179,1.0,0.0,0.0,3.852719306945801,3.8527448177337646,9.904396165438811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.43603515625,0.0,1750.3707275390625,1895.4371337890625,0.0,1664.74755859375,0.9489509463310242,1.0,0.0,3.0,1.0,0.0
17740020,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8318473100662231,0.1591144949197769,0.1436192989349365,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9085682034492492,0.2077240198850631,0.1971969902515411,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.963760256767273,0.2432903200387954,0.1704362034797668,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8691423535346985,0.1823784708976745,0.1732789874076843,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6977779269218445,0.0924857705831527,0.4197226166725158,284.865234375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1763916015625,284.8667907714844,1.0,0.253380537033081,1.0,1.0,0.0,1.0,-1.3252694606781006,1.325268030166626,1.4771611631658743e-06,1.0087275505065918,0.8939301371574402,0.8939301371574402,0.0,30.916481018066406,25.0,37127.9140625,0.0,202.44757080078125,1.0,281.85565185546875,284.1844177246094,297.5978088378906,300.0868225097656,293.1499938964844,293.1499938964844,281.54998779296875,38639.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195221185684204,1.0,0.0,0.0,3.8050477504730233,3.805073738098145,9.660808473199722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.12939453125,0.0,1733.1944580078125,1895.4371337890625,0.0,1768.0911865234375,0.9408166408538818,1.0,0.0,3.0,1.0,0.0
17740080,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8318473100662231,0.1591144949197769,0.1436192989349365,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9085682034492492,0.2077240198850631,0.1971969902515411,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.963760256767273,0.2432903200387954,0.1704362034797668,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8691423535346985,0.1823784708976745,0.1732789874076843,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6977779269218445,0.0924857705831527,0.4197226166725158,284.865234375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1763916015625,284.8667907714844,1.0,0.253380537033081,1.0,1.0,0.0,1.0,-1.3252694606781006,1.325268030166626,1.4771611631658743e-06,1.0087275505065918,0.8939301371574402,0.8939301371574402,0.0,30.916481018066406,25.0,37127.9140625,0.0,202.44757080078125,1.0,281.85565185546875,284.1844177246094,297.5978088378906,300.0868225097656,293.1499938964844,293.1499938964844,281.54998779296875,38639.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195221185684204,1.0,0.0,0.0,3.8050477504730233,3.805073738098145,9.660808473199722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.12939453125,0.0,1733.1944580078125,1895.4371337890625,0.0,1768.0911865234375,0.9408166408538818,1.0,0.0,3.0,1.0,0.0
17740140,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8424292802810669,0.1595385372638702,0.1439428627490997,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9220304489135742,0.2079116553068161,0.1973352432250976,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9759517908096312,0.2434896230697631,0.1705376505851745,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8805494904518127,0.1825123131275177,0.173366516828537,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7055279016494751,0.091889314353466,0.4168618619441986,284.81707763671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1624755859375,284.8445129394531,1.0,0.2511942982673645,1.0,1.0,0.0,1.0,-1.3226170539855957,1.322615623474121,1.4720864101036568e-06,1.0067927837371826,0.7623332738876343,0.7623332738876343,0.0,29.52889060974121,25.0,36966.328125,0.0,198.3895263671875,1.0,281.5579833984375,284.2120666503906,297.6043701171875,300.0976257324219,293.1499938964844,293.1499938964844,281.8500061035156,48667.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267671227455139,1.0,0.0,0.0,3.3068044185638428,3.306827545166016,7.296428634617769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.396484375,0.0,1269.6845703125,1895.4371337890625,0.0,1828.054931640625,0.8419358134269714,1.0,0.0,3.0,1.0,0.0
17740200,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8424292802810669,0.1595385372638702,0.1439428627490997,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9220304489135742,0.2079116553068161,0.1973352432250976,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9759517908096312,0.2434896230697631,0.1705376505851745,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8805494904518127,0.1825123131275177,0.173366516828537,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7055279016494751,0.091889314353466,0.4168618619441986,284.81707763671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1624755859375,284.8445129394531,1.0,0.2511942982673645,1.0,1.0,0.0,1.0,-1.3226170539855957,1.322615623474121,1.4720864101036568e-06,1.0067927837371826,0.7623332738876343,0.7623332738876343,0.0,29.52889060974121,25.0,36966.328125,0.0,198.3895263671875,1.0,281.5579833984375,284.2120666503906,297.6043701171875,300.0976257324219,293.1499938964844,293.1499938964844,281.8500061035156,48667.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267671227455139,1.0,0.0,0.0,3.3068044185638428,3.306827545166016,7.296428634617769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.396484375,0.0,1269.6845703125,1895.4371337890625,0.0,1828.054931640625,0.8419358134269714,1.0,0.0,3.0,1.0,0.0
17740260,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555057644844055,0.1609841287136078,0.1449387520551681,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380951523780824,0.2089164108037948,0.1980139315128326,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887364506721495,0.2447805702686309,0.1711938679218292,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939961194992065,0.183369293808937,0.1739293336868286,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144877314567566,0.0916728079319,0.4151264429092407,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.163330078125,285.0321044921875,1.0,0.2496202290058136,1.0,1.0,0.0,1.0,-1.324004292488098,1.324002742767334,1.4749374486200395e-06,1.0080223083496094,0.9234272241592408,0.9234272241592408,0.0,28.21013641357422,25.0,37029.85546875,0.0,195.9041290283203,1.0,281.84039306640625,284.36480712890625,297.5634460449219,299.9723205566406,293.1499938964844,293.1499938964844,281.54998779296875,31927.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101485729217529,1.0,0.0,0.0,3.510944128036499,3.5109663009643555,8.22509946374339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.1494140625,0.0,1354.5843505859375,1895.4371337890625,0.0,1691.745849609375,0.8712430596351624,1.0,0.0,3.0,1.0,0.0
17740320,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555057644844055,0.1609841287136078,0.1449387520551681,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380951523780824,0.2089164108037948,0.1980139315128326,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887364506721495,0.2447805702686309,0.1711938679218292,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939961194992065,0.183369293808937,0.1739293336868286,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144877314567566,0.0916728079319,0.4151264429092407,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.163330078125,285.0321044921875,1.0,0.2496202290058136,1.0,1.0,0.0,1.0,-1.324004292488098,1.324002742767334,1.4749374486200395e-06,1.0080223083496094,0.9234272241592408,0.9234272241592408,0.0,28.21013641357422,25.0,37029.85546875,0.0,195.9041290283203,1.0,281.84039306640625,284.36480712890625,297.5634460449219,299.9723205566406,293.1499938964844,293.1499938964844,281.54998779296875,31927.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101485729217529,1.0,0.0,0.0,3.510944128036499,3.5109663009643555,8.22509946374339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.1494140625,0.0,1354.5843505859375,1895.4371337890625,0.0,1691.745849609375,0.8712430596351624,1.0,0.0,3.0,1.0,0.0
17740380,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666269183158875,0.1619471311569214,0.1459631025791168,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9507299661636353,0.209481343626976,0.1986946314573288,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9976669549942015,0.2453541308641433,0.1717222183942794,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049660563468932,0.1838481277227401,0.174506276845932,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210411429405212,0.0913023576140403,0.4136488139629364,284.8641662597656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1564636230469,284.8783874511719,1.0,0.2485502660274505,1.0,1.0,0.0,1.0,-1.3255902528762815,1.3255887031555176,1.4782164043936064e-06,1.009444236755371,0.7888399362564087,0.7888399362564087,0.0,27.26265525817871,28.0,37340.59765625,0.0,194.3212890625,1.0,281.5585632324219,284.2303161621094,297.6741943359375,300.1751403808594,293.1499938964844,293.1499938964844,281.8500061035156,42292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206875681877136,1.0,0.0,0.0,3.325324773788452,3.3253469467163086,7.378387181233848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.1630859375,0.0,1243.956298828125,1895.4371337890625,0.0,1777.682373046875,0.8382571935653687,1.0,0.0,3.0,1.0,0.0
17740440,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666269183158875,0.1619471311569214,0.1459631025791168,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9507299661636353,0.209481343626976,0.1986946314573288,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9976669549942015,0.2453541308641433,0.1717222183942794,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049660563468932,0.1838481277227401,0.174506276845932,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7210411429405212,0.0913023576140403,0.4136488139629364,284.8641662597656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1564636230469,284.8783874511719,1.0,0.2485502660274505,1.0,1.0,0.0,1.0,-1.3255902528762815,1.3255887031555176,1.4782164043936064e-06,1.009444236755371,0.7888399362564087,0.7888399362564087,0.0,27.26265525817871,28.0,37340.59765625,0.0,194.3212890625,1.0,281.5585632324219,284.2303161621094,297.6741943359375,300.1751403808594,293.1499938964844,293.1499938964844,281.8500061035156,42292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206875681877136,1.0,0.0,0.0,3.325324773788452,3.3253469467163086,7.378387181233848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.1630859375,0.0,1243.956298828125,1895.4371337890625,0.0,1777.682373046875,0.8382571935653687,1.0,0.0,3.0,1.0,0.0
17740500,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8677952289581299,0.1625777035951614,0.1463872045278549,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9515547752380372,0.2098678201436996,0.1989400684833526,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9977521300315856,0.2457817494869232,0.1715889722108841,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9057078957557678,0.1841773837804794,0.1747123599052429,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7208161354064941,0.0911643579602241,0.4127710163593292,285.02734375,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1544494628906,285.05242919921875,1.0,0.2485645115375518,1.0,1.0,0.0,1.0,-1.3254427909851074,1.3254413604736328,1.4779454886593155e-06,1.0093492269515991,0.8932090997695923,0.8932090997695923,0.0,27.22746467590332,28.0,37045.06640625,0.0,194.1885528564453,1.0,281.7936706542969,284.4051818847656,297.6164245605469,299.9911804199219,293.1499938964844,293.1499938964844,281.8500061035156,34441.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122926115989685,1.0,0.0,0.0,3.3761911392211914,3.3762121200561523,7.605842711200239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.64892578125,0.0,1238.55615234375,1895.4371337890625,0.0,1709.081298828125,0.8465368747711182,1.0,0.0,3.0,1.0,0.0
17740560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8687646389007568,0.1634198129177093,0.1470787078142166,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9519001245498656,0.2104230225086212,0.1994120776653289,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.997660517692566,0.2464573830366134,0.1717599183320999,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9060133695602416,0.1846569925546646,0.1751186996698379,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202994227409363,0.0911096185445785,0.4123993515968323,285.0569152832031,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1560363769531,285.050537109375,1.0,0.2489144802093505,1.0,1.0,0.0,1.0,-1.3270846605300903,1.3270832300186155,1.481215690546378e-06,1.0106803178787231,0.9482413530349731,0.9482413530349731,0.0,27.294816970825195,31.0,37352.05859375,0.0,194.9110717773437,1.0,281.84033203125,284.374755859375,297.6430358886719,300.0724182128906,293.1499938964844,293.1499938964844,281.54998779296875,30739.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091102004051208,1.0,0.0,0.0,3.528719663619995,3.5287415981292725,8.308595624839654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.41015625,0.0,1364.32763671875,1895.4371337890625,0.0,1683.37744140625,0.8743624687194824,1.0,0.0,3.0,1.0,0.0
17740620,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640332221984863,0.1644098162651062,0.1481961160898208,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446597695350648,0.2108917385339737,0.20008584856987,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.993278443813324,0.2467582672834396,0.1728299558162689,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995638489723206,0.185067668557167,0.175707072019577,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7141467332839966,0.0907365605235099,0.4112615585327148,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1488647460937,284.871826171875,1.0,0.2503987550735473,1.0,1.0,0.0,1.0,-1.329967379570007,1.3299659490585327,1.4869843880660485e-06,1.0130342245101929,0.8046457171440125,0.8046457171440125,0.0,28.06501197814941,34.0,37788.55859375,0.0,197.642578125,1.0,281.5586853027344,284.2077331542969,297.74420166015625,300.2761535644531,293.1499938964844,293.1499938964844,281.8500061035156,41135.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221033573150635,1.0,0.0,0.0,3.3973193168640137,3.397341728210449,7.701335107412888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.18701171875,0.0,1305.5673828125,1895.4371337890625,0.0,1789.3619384765625,0.852417528629303,1.0,0.0,3.0,1.0,0.0
17740680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640332221984863,0.1644098162651062,0.1481961160898208,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446597695350648,0.2108917385339737,0.20008584856987,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.993278443813324,0.2467582672834396,0.1728299558162689,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995638489723206,0.185067668557167,0.175707072019577,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7141467332839966,0.0907365605235099,0.4112615585327148,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1488647460937,284.871826171875,1.0,0.2503987550735473,1.0,1.0,0.0,1.0,-1.329967379570007,1.3299659490585327,1.4869843880660485e-06,1.0130342245101929,0.8046457171440125,0.8046457171440125,0.0,28.06501197814941,34.0,37788.55859375,0.0,197.642578125,1.0,281.5586853027344,284.2077331542969,297.74420166015625,300.2761535644531,293.1499938964844,293.1499938964844,281.8500061035156,41135.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221033573150635,1.0,0.0,0.0,3.3973193168640137,3.397341728210449,7.701335107412888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.18701171875,0.0,1305.5673828125,1895.4371337890625,0.0,1789.3619384765625,0.852417528629303,1.0,0.0,3.0,1.0,0.0
17740740,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544462323188782,0.1660271137952804,0.1494424045085907,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305867552757264,0.21171835064888,0.2007355988025665,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824644923210144,0.2475158274173736,0.1732106953859329,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876206278800964,0.1858115196228027,0.1763000786304474,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031636238098145,0.0905257761478424,0.410180002450943,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14849853515625,285.0525817871094,1.0,0.2526083588600158,1.0,1.0,0.0,1.0,-1.3320064544677734,1.3320049047470093,1.4910162917658454e-06,1.0146366357803345,0.964225709438324,0.964225709438324,0.0,29.46222496032715,37.0,37751.5078125,0.0,201.5409393310547,1.0,281.841064453125,284.3651733398437,297.7041320800781,300.1600646972656,293.1499938964844,293.1499938964844,281.54998779296875,30809.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112481594085693,1.0,0.0,0.0,3.5810229778289795,3.581045389175415,8.556723969377344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.279296875,0.0,1419.6729736328125,1895.4371337890625,0.0,1700.6268310546875,0.8862001895904541,1.0,0.0,3.0,1.0,0.0
17740800,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544462323188782,0.1660271137952804,0.1494424045085907,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305867552757264,0.21171835064888,0.2007355988025665,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824644923210144,0.2475158274173736,0.1732106953859329,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876206278800964,0.1858115196228027,0.1763000786304474,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031636238098145,0.0905257761478424,0.410180002450943,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14849853515625,285.0525817871094,1.0,0.2526083588600158,1.0,1.0,0.0,1.0,-1.3320064544677734,1.3320049047470093,1.4910162917658454e-06,1.0146366357803345,0.964225709438324,0.964225709438324,0.0,29.46222496032715,37.0,37751.5078125,0.0,201.5409393310547,1.0,281.841064453125,284.3651733398437,297.7041320800781,300.1600646972656,293.1499938964844,293.1499938964844,281.54998779296875,30809.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112481594085693,1.0,0.0,0.0,3.5810229778289795,3.581045389175415,8.556723969377344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.279296875,0.0,1419.6729736328125,1895.4371337890625,0.0,1700.6268310546875,0.8862001895904541,1.0,0.0,3.0,1.0,0.0
17740860,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8447818160057068,0.1676399856805801,0.151023268699646,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156783819198608,0.2124721556901931,0.2015812247991562,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695546627044678,0.2480405867099762,0.1737287789583206,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8751915693283081,0.1865332871675491,0.1770900785923004,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917683482170105,0.0904942899942398,0.4101168215274811,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1470031738281,284.8658752441406,1.0,0.2554835379123688,1.0,1.0,0.0,1.0,-1.3364137411117554,1.3364121913909912,1.4997696098362212e-06,1.0181150436401367,0.8160404562950134,0.8160404562950134,0.0,31.1491928100586,40.0,38265.16796875,0.0,206.940673828125,1.0,281.5577087402344,284.18756103515625,297.8029479980469,300.36346435546875,293.1499938964844,293.1499938964844,281.8500061035156,40813.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242873311042786,1.0,0.0,0.0,3.464513301849365,3.464536428451538,8.008991017049993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.52001953125,0.0,1370.6181640625,1895.4371337890625,0.0,1807.440185546875,0.8669299483299255,1.0,0.0,3.0,1.0,0.0
17740920,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8447818160057068,0.1676399856805801,0.151023268699646,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156783819198608,0.2124721556901931,0.2015812247991562,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695546627044678,0.2480405867099762,0.1737287789583206,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8751915693283081,0.1865332871675491,0.1770900785923004,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917683482170105,0.0904942899942398,0.4101168215274811,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1470031738281,284.8658752441406,1.0,0.2554835379123688,1.0,1.0,0.0,1.0,-1.3364137411117554,1.3364121913909912,1.4997696098362212e-06,1.0181150436401367,0.8160404562950134,0.8160404562950134,0.0,31.1491928100586,40.0,38265.16796875,0.0,206.940673828125,1.0,281.5577087402344,284.18756103515625,297.8029479980469,300.36346435546875,293.1499938964844,293.1499938964844,281.8500061035156,40813.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242873311042786,1.0,0.0,0.0,3.464513301849365,3.464536428451538,8.008991017049993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.52001953125,0.0,1370.6181640625,1895.4371337890625,0.0,1807.440185546875,0.8669299483299255,1.0,0.0,3.0,1.0,0.0
17740980,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379215598106384,0.1702793836593628,0.1531220078468322,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.90455424785614,0.2141063809394836,0.2028846740722656,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.958161234855652,0.2495684474706649,0.1745723783969879,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656875491142273,0.1880989372730255,0.1783520877361297,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.683469831943512,0.091171346604824,0.412476897239685,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1563415527344,285.0650329589844,1.0,0.2589669227600097,1.0,1.0,0.0,1.0,-1.3458538055419922,1.345852255821228,1.5186112705123378e-06,1.025542378425598,0.9871165752410888,0.9871165752410888,0.0,32.82101058959961,43.0,38366.28515625,0.0,214.1758270263672,1.0,281.8416442871094,284.36328125,297.7662353515625,300.25469970703125,293.1499938964844,293.1499938964844,281.54998779296875,30828.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135279774665833,1.0,0.0,0.0,3.6415066719055176,3.6415295600891113,8.848211336953682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.57470703125,0.0,1485.1341552734375,1895.4371337890625,0.0,1719.104736328125,0.8998896479606628,1.0,0.0,3.0,1.0,0.0
17741040,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379215598106384,0.1702793836593628,0.1531220078468322,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.90455424785614,0.2141063809394836,0.2028846740722656,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.958161234855652,0.2495684474706649,0.1745723783969879,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656875491142273,0.1880989372730255,0.1783520877361297,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.683469831943512,0.091171346604824,0.412476897239685,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1563415527344,285.0650329589844,1.0,0.2589669227600097,1.0,1.0,0.0,1.0,-1.3458538055419922,1.345852255821228,1.5186112705123378e-06,1.025542378425598,0.9871165752410888,0.9871165752410888,0.0,32.82101058959961,43.0,38366.28515625,0.0,214.1758270263672,1.0,281.8416442871094,284.36328125,297.7662353515625,300.25469970703125,293.1499938964844,293.1499938964844,281.54998779296875,30828.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135279774665833,1.0,0.0,0.0,3.6415066719055176,3.6415295600891113,8.848211336953682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.57470703125,0.0,1485.1341552734375,1895.4371337890625,0.0,1719.104736328125,0.8998896479606628,1.0,0.0,3.0,1.0,0.0
17741100,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356804251670837,0.1716199070215225,0.1544468253850937,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006127715110779,0.2149735242128372,0.2038042247295379,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535387754440308,0.2503254115581512,0.1752103716135025,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621795177459717,0.1889414489269256,0.1792350858449936,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6805971264839172,0.0916304662823677,0.4146792888641357,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1614685058594,284.8926696777344,1.0,0.2609719634056091,1.0,1.0,0.0,1.0,-1.3530179262161257,1.353016376495361,1.5330655287471018e-06,1.0312339067459106,0.9104809761047364,0.9104809761047364,0.0,33.635162353515625,43.0,39328.3359375,0.0,218.68264770507807,1.0,281.5968933105469,284.1628112792969,297.8633117675781,300.5123596191406,293.1499938964844,293.1499938964844,281.54998779296875,33539.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229464650154114,1.0,0.0,0.0,3.689727306365967,3.689751148223877,9.084098451239696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.7880859375,0.0,1559.2080078125,1895.4371337890625,0.0,1796.3323974609375,0.9107077717781068,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319846391677856,0.1727294772863388,0.1555506587028503,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951523900032043,0.2156571894884109,0.2045469582080841,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469383358955384,0.250805914402008,0.1756423264741897,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573025465011597,0.18963024020195,0.1799725294113159,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766812205314636,0.092057853937149,0.4167869985103607,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630554199219,284.8740234375,1.0,0.2630762457847595,1.0,1.0,0.0,1.0,-1.3591691255569458,1.3591675758361816,1.545541863379185e-06,1.0361135005950928,0.8489307165145874,0.8489307165145874,0.0,34.63651657104492,46.0,39253.31640625,0.0,223.28628540039065,1.0,281.557373046875,284.16845703125,297.874755859375,300.4889221191406,293.1499938964844,293.1499938964844,281.8500061035156,39111.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277920246124268,1.0,0.0,0.0,3.583477020263672,3.583501100540161,8.568455882596027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.97119140625,0.0,1483.265380859375,1895.4371337890625,0.0,1836.60205078125,0.891864001750946,1.0,0.0,3.0,1.0,0.0
17741220,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262830972671509,0.1758512705564499,0.158140942454338,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860716819763184,0.2177891880273819,0.2063787877559662,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354507327079772,0.2527301907539367,0.1768045723438263,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493379354476929,0.1916866898536682,0.1817612051963806,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.670609176158905,0.0933645218610763,0.4222767353057861,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0862731933594,1.0,0.2676353752613067,1.0,1.0,0.0,1.0,-1.374606370925903,1.3746048212051392,1.577089733473258e-06,1.0482988357543943,1.0,1.0,0.0,36.62297058105469,49.0,39399.66015625,0.0,233.77899169921875,1.0,281.8424987792969,284.3615417480469,297.8441467285156,300.3934631347656,293.1499938964844,293.1499938964844,281.54998779296875,31524.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189355492591858,1.0,0.0,0.0,3.740036010742188,3.740060329437256,9.33350747800432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.83251953125,0.0,1601.348876953125,1895.4371337890625,0.0,1763.2723388671875,0.922187566757202,1.0,0.0,3.0,1.0,0.0
