time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262830972671509,0.1758512705564499,0.158140942454338,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860716819763184,0.2177891880273819,0.2063787877559662,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9354507327079772,0.2527301907539367,0.1768045723438263,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493379354476929,0.1916866898536682,0.1817612051963806,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.670609176158905,0.0933645218610763,0.4222767353057861,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.0862731933594,1.0,0.2676353752613067,1.0,1.0,0.0,1.0,-1.374606370925903,1.3746048212051392,1.577089733473258e-06,1.0482988357543943,1.0,1.0,0.0,36.62297058105469,49.0,39399.66015625,0.0,233.77899169921875,1.0,281.8424987792969,284.3615417480469,297.8441467285156,300.3934631347656,293.1499938964844,293.1499938964844,281.54998779296875,31524.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189355492591858,1.0,0.0,0.0,3.740036010742188,3.740060329437256,9.33350747800432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.83251953125,0.0,1601.348876953125,1895.4371337890625,0.0,1763.2723388671875,0.922187566757202,1.0,0.0,3.0,1.0,0.0
17741340,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209793567657471,0.1786879003047943,0.1609545648097992,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8775762319564819,0.2197484970092773,0.2084619998931884,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243003726005554,0.2543046772480011,0.1781320124864578,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8419913053512573,0.1936031430959701,0.1837841123342514,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653401255607605,0.0947348400950431,0.4289683103561401,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8896484375,1.0,0.2726505398750305,1.0,1.0,0.0,1.0,-1.3925408124923706,1.392539143562317,1.6143308130267542e-06,1.0625172853469849,0.8981465697288513,0.8981465697288513,0.0,38.77828598022461,52.0,40588.23046875,0.0,245.8790740966797,1.0,281.55621337890625,284.1487731933594,297.95465087890625,300.64666748046875,293.1499938964844,293.1499938964844,281.25,37230.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344791889190674,1.0,0.0,0.0,3.736606121063232,3.736631155014038,9.316395903624652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.0693359375,0.0,1641.0965576171875,1895.4371337890625,0.0,1892.748291015625,0.9247552156448364,1.0,0.0,3.0,1.0,0.0
17741400,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8209793567657471,0.1786879003047943,0.1609545648097992,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8775762319564819,0.2197484970092773,0.2084619998931884,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243003726005554,0.2543046772480011,0.1781320124864578,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8419913053512573,0.1936031430959701,0.1837841123342514,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653401255607605,0.0947348400950431,0.4289683103561401,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8896484375,1.0,0.2726505398750305,1.0,1.0,0.0,1.0,-1.3925408124923706,1.392539143562317,1.6143308130267542e-06,1.0625172853469849,0.8981465697288513,0.8981465697288513,0.0,38.77828598022461,52.0,40588.23046875,0.0,245.8790740966797,1.0,281.55621337890625,284.1487731933594,297.95465087890625,300.64666748046875,293.1499938964844,293.1499938964844,281.25,37230.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344791889190674,1.0,0.0,0.0,3.736606121063232,3.736631155014038,9.316395903624652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.0693359375,0.0,1641.0965576171875,1895.4371337890625,0.0,1892.748291015625,0.9247552156448364,1.0,0.0,3.0,1.0,0.0
17741460,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8132941722869873,0.1812399476766586,0.16330586373806,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8669759035110474,0.2214688062667846,0.2101597338914871,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9105677604675292,0.2555276155471802,0.1790366321802139,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327864408493042,0.1953098475933075,0.1854719072580337,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586229801177979,0.0960820764303207,0.4353324174880981,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8701477050781,1.0,0.2778468430042267,1.0,1.0,0.0,1.0,-1.4081529378890991,1.4081512689590454,1.6471567505504936e-06,1.0748329162597656,0.7905703186988831,0.7905703186988831,0.0,41.36603927612305,55.0,41074.9921875,0.0,258.34991455078125,1.0,281.25811767578125,284.15478515625,297.9722595214844,300.70574951171875,293.1499938964844,293.1499938964844,281.54998779296875,45136.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447232604026794,1.0,0.0,0.0,3.3726894855499268,3.3727126121521,7.590074346808251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.7177734375,0.0,1309.144775390625,1895.4371337890625,0.0,1979.9766845703125,0.8529611229896545,1.0,0.0,3.0,1.0,0.0
17741520,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8132941722869873,0.1812399476766586,0.16330586373806,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8669759035110474,0.2214688062667846,0.2101597338914871,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9105677604675292,0.2555276155471802,0.1790366321802139,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327864408493042,0.1953098475933075,0.1854719072580337,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586229801177979,0.0960820764303207,0.4353324174880981,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8701477050781,1.0,0.2778468430042267,1.0,1.0,0.0,1.0,-1.4081529378890991,1.4081512689590454,1.6471567505504936e-06,1.0748329162597656,0.7905703186988831,0.7905703186988831,0.0,41.36603927612305,55.0,41074.9921875,0.0,258.34991455078125,1.0,281.25811767578125,284.15478515625,297.9722595214844,300.70574951171875,293.1499938964844,293.1499938964844,281.54998779296875,45136.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447232604026794,1.0,0.0,0.0,3.3726894855499268,3.3727126121521,7.590074346808251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.7177734375,0.0,1309.144775390625,1895.4371337890625,0.0,1979.9766845703125,0.8529611229896545,1.0,0.0,3.0,1.0,0.0
17741580,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090529441833496,0.1849636286497116,0.1664292514324188,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601593971252441,0.2241646945476532,0.212519496679306,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902015209197998,0.2579885721206665,0.1805708259344101,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269174098968506,0.1978878825902938,0.1877485960721969,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549137234687805,0.0979378968477249,0.4433761835098266,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833335697650909,1.0,1.0,0.0,1.0,-1.4289623498916626,1.4289606809616089,1.69157465279568e-06,1.0912349224090576,0.969229519367218,0.969229519367218,0.0,43.71213150024414,58.0,41637.2265625,0.0,272.6874389648437,1.0,281.54119873046875,284.3080749511719,297.9499206542969,300.6286926269531,293.1499938964844,293.1499938964844,281.25,30996.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334467768669128,1.0,0.0,0.0,3.6007866859436035,3.600809335708618,8.651434200146468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.03125,0.0,1442.173095703125,1895.4371337890625,0.0,1884.0379638671875,0.8907631635665894,1.0,0.0,3.0,1.0,0.0
17741640,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090529441833496,0.1849636286497116,0.1664292514324188,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601593971252441,0.2241646945476532,0.212519496679306,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.902015209197998,0.2579885721206665,0.1805708259344101,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269174098968506,0.1978878825902938,0.1877485960721969,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549137234687805,0.0979378968477249,0.4433761835098266,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833335697650909,1.0,1.0,0.0,1.0,-1.4289623498916626,1.4289606809616089,1.69157465279568e-06,1.0912349224090576,0.969229519367218,0.969229519367218,0.0,43.71213150024414,58.0,41637.2265625,0.0,272.6874389648437,1.0,281.54119873046875,284.3080749511719,297.9499206542969,300.6286926269531,293.1499938964844,293.1499938964844,281.25,30996.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334467768669128,1.0,0.0,0.0,3.6007866859436035,3.600809335708618,8.651434200146468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.03125,0.0,1442.173095703125,1895.4371337890625,0.0,1884.0379638671875,0.8907631635665894,1.0,0.0,3.0,1.0,0.0
17741700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075208067893982,0.1867092698812484,0.1681632995605468,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574254512786865,0.2254540026187896,0.2138753235340118,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8985908627510071,0.2590820789337158,0.1814722120761871,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245701193809509,0.1991314440965652,0.189048632979393,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536286473274231,0.0988755822181701,0.447927176952362,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144470214844,284.9012451171875,1.0,0.2862116992473602,1.0,1.0,0.0,1.0,-1.4407784938812256,1.4407767057418823,1.7171844319818774e-06,1.1005903482437134,0.8968169689178467,0.8968169689178467,0.0,44.87931060791016,58.0,42743.80859375,0.0,280.5918884277344,1.0,281.2978515625,284.1172790527344,298.0506896972656,300.9016418457031,293.1499938964844,293.1499938964844,281.25,33752.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428233027458191,1.0,0.0,0.0,3.645404815673828,3.645428419113159,8.867165774972818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.89794921875,0.0,1511.2681884765625,1895.4371337890625,0.0,1963.69140625,0.9008315205574036,1.0,0.0,3.0,1.0,0.0
17741760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047023415565491,0.188187375664711,0.1696197837591171,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.853626012802124,0.2265358865261078,0.2150130718946457,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939003348350525,0.2598951160907745,0.1821424961090088,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212187886238098,0.200191780924797,0.1901585459709167,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6515316367149353,0.0997336730360984,0.4521198570728302,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174072265625,284.8982849121094,1.0,0.2891022562980652,1.0,1.0,0.0,1.0,-1.4510639905929563,1.4510622024536133,1.7396720295437262e-06,1.1087236404418943,0.8521552085876465,0.8521552085876465,0.0,46.23338317871094,61.0,42804.1640625,0.0,288.40167236328125,1.0,281.2576904296875,284.1329040527344,298.0673522949219,300.8908386230469,293.1499938964844,293.1499938964844,281.54998779296875,38540.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478667497634888,1.0,0.0,0.0,3.549644470214844,3.549668073654175,8.407425866607809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.880859375,0.0,1442.8472900390625,1895.4371337890625,0.0,2007.0240478515625,0.8843436241149902,1.0,0.0,3.0,1.0,0.0
17741820,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007022142410278,0.1920233815908432,0.1728817969560623,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476767539978027,0.2294190824031829,0.2175920158624649,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863569498062134,0.2624373137950897,0.1837687492370605,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159083724021912,0.2029532343149185,0.192648246884346,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486210823059082,0.1018131375312805,0.4613024592399597,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1014709472656,1.0,0.2950150668621063,1.0,1.0,0.0,1.0,-1.4740374088287354,1.474035620689392,1.790526766853873e-06,1.1268270015716553,1.0,1.0,0.0,48.83797073364258,49.0,43206.19140625,0.0,305.1552124023437,1.0,281.5424499511719,284.3106689453125,298.0522766113281,300.82879638671875,293.1499938964844,293.1499938964844,281.25,31348.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741463303565979,1.0,0.0,0.0,3.7312936782836914,3.7313177585601807,9.289923923461174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.96044921875,0.0,1589.9306640625,1895.4371337890625,0.0,1952.06396484375,0.9199122786521912,1.0,0.0,3.0,1.0,0.0
17741880,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8007022142410278,0.1920233815908432,0.1728817969560623,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476767539978027,0.2294190824031829,0.2175920158624649,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863569498062134,0.2624373137950897,0.1837687492370605,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159083724021912,0.2029532343149185,0.192648246884346,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486210823059082,0.1018131375312805,0.4613024592399597,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1014709472656,1.0,0.2950150668621063,1.0,1.0,0.0,1.0,-1.4740374088287354,1.474035620689392,1.790526766853873e-06,1.1268270015716553,1.0,1.0,0.0,48.83797073364258,49.0,43206.19140625,0.0,305.1552124023437,1.0,281.5424499511719,284.3106689453125,298.0522766113281,300.82879638671875,293.1499938964844,293.1499938964844,281.25,31348.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741463303565979,1.0,0.0,0.0,3.7312936782836914,3.7313177585601807,9.289923923461174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.96044921875,0.0,1589.9306640625,1895.4371337890625,0.0,1952.06396484375,0.9199122786521912,1.0,0.0,3.0,1.0,0.0
17741940,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133630752563477,0.1954464465379715,0.1761063784360885,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587727546691895,0.2320371270179748,0.2201647907495498,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976460099220276,0.2645201981067657,0.185348778963089,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264769911766052,0.205489233136177,0.1951237916946411,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6591216325759888,0.1038442626595497,0.4703733325004577,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9084167480469,1.0,0.2956479489803314,1.0,1.0,0.0,1.0,-1.4967585802078247,1.4967567920684814,1.8418384115648223e-06,1.1448010206222534,0.9182937741279602,0.9182937741279602,0.0,47.39012908935547,37.0,44658.73828125,0.0,311.93621826171875,1.0,281.2562255859375,284.09381103515625,298.1612854003906,301.1000671386719,293.1499938964844,293.1499938964844,280.95001220703125,36161.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577012181282043,1.0,0.0,0.0,3.758272409439087,3.758297681808472,9.424749691788748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.8291015625,0.0,1658.2440185546875,1895.4371337890625,0.0,2092.4404296875,0.9290379881858826,1.0,0.0,3.0,1.0,0.0
17742000,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133630752563477,0.1954464465379715,0.1761063784360885,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8587727546691895,0.2320371270179748,0.2201647907495498,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976460099220276,0.2645201981067657,0.185348778963089,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264769911766052,0.205489233136177,0.1951237916946411,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6591216325759888,0.1038442626595497,0.4703733325004577,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9084167480469,1.0,0.2956479489803314,1.0,1.0,0.0,1.0,-1.4967585802078247,1.4967567920684814,1.8418384115648223e-06,1.1448010206222534,0.9182937741279602,0.9182937741279602,0.0,47.39012908935547,37.0,44658.73828125,0.0,311.93621826171875,1.0,281.2562255859375,284.09381103515625,298.1612854003906,301.1000671386719,293.1499938964844,293.1499938964844,280.95001220703125,36161.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577012181282043,1.0,0.0,0.0,3.758272409439087,3.758297681808472,9.424749691788748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.8291015625,0.0,1658.2440185546875,1895.4371337890625,0.0,2092.4404296875,0.9290379881858826,1.0,0.0,3.0,1.0,0.0
17742060,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378487229347229,0.1985270231962204,0.1786727607250213,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849515914916992,0.2343783378601074,0.2221749871969223,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265474081039428,0.2662510275840759,0.1864008754491806,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502976894378662,0.2077789902687072,0.1970883905887603,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818118691444397,0.1057942062616348,0.4781634509563446,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.876708984375,1.0,0.292621374130249,1.0,1.0,0.0,1.0,-1.51522696018219,1.5152250528335571,1.8841757309928653e-06,1.1593493223190308,0.813708484172821,0.813708484172821,0.0,42.99544143676758,25.0,45347.80078125,0.0,309.2623596191406,1.0,280.95770263671875,284.07470703125,298.1818542480469,301.1757202148437,293.1499938964844,293.1499938964844,281.25,43431.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684155702590942,1.0,0.0,0.0,3.463963270187378,3.463986873626709,8.006447842490161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.15283203125,0.0,1388.6475830078125,1895.4371337890625,0.0,2186.78125,0.8711915612220764,1.0,0.0,3.0,1.0,0.0
17742120,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378487229347229,0.1985270231962204,0.1786727607250213,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8849515914916992,0.2343783378601074,0.2221749871969223,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265474081039428,0.2662510275840759,0.1864008754491806,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502976894378662,0.2077789902687072,0.1970883905887603,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818118691444397,0.1057942062616348,0.4781634509563446,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.876708984375,1.0,0.292621374130249,1.0,1.0,0.0,1.0,-1.51522696018219,1.5152250528335571,1.8841757309928653e-06,1.1593493223190308,0.813708484172821,0.813708484172821,0.0,42.99544143676758,25.0,45347.80078125,0.0,309.2623596191406,1.0,280.95770263671875,284.07470703125,298.1818542480469,301.1757202148437,293.1499938964844,293.1499938964844,281.25,43431.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684155702590942,1.0,0.0,0.0,3.463963270187378,3.463986873626709,8.006447842490161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.15283203125,0.0,1388.6475830078125,1895.4371337890625,0.0,2186.78125,0.8711915612220764,1.0,0.0,3.0,1.0,0.0
17742180,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888703465461731,0.2028644382953643,0.1819663494825363,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426193237304688,0.2377414554357528,0.2247741222381591,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831153750419616,0.2692412436008453,0.1880227327346801,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.901194989681244,0.2109849005937576,0.1995684057474136,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.724971354007721,0.1082826033234596,0.4872155785560608,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2871709764003753,1.0,1.0,0.0,1.0,-1.5380890369415283,1.5380871295928955,1.937422211994999e-06,1.1773335933685305,0.9931271076202391,0.9931271076202391,0.0,35.96284866333008,25.0,45934.61328125,0.0,301.6470947265625,1.0,281.2421264648437,284.2307434082031,298.166259765625,301.1078491210937,293.1499938964844,293.1499938964844,280.95001220703125,31158.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588618993759155,1.0,0.0,0.0,3.677189826965332,3.677213430404663,9.022469384944998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.77197265625,0.0,1527.1343994140625,1895.4371337890625,0.0,2102.59765625,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
17742240,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.888703465461731,0.2028644382953643,0.1819663494825363,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9426193237304688,0.2377414554357528,0.2247741222381591,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9831153750419616,0.2692412436008453,0.1880227327346801,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.901194989681244,0.2109849005937576,0.1995684057474136,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.724971354007721,0.1082826033234596,0.4872155785560608,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2871709764003753,1.0,1.0,0.0,1.0,-1.5380890369415283,1.5380871295928955,1.937422211994999e-06,1.1773335933685305,0.9931271076202391,0.9931271076202391,0.0,35.96284866333008,25.0,45934.61328125,0.0,301.6470947265625,1.0,281.2421264648437,284.2307434082031,298.166259765625,301.1078491210937,293.1499938964844,293.1499938964844,280.95001220703125,31158.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588618993759155,1.0,0.0,0.0,3.677189826965332,3.677213430404663,9.022469384944998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.77197265625,0.0,1527.1343994140625,1895.4371337890625,0.0,2102.59765625,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
17742300,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.916496992111206,0.2048972100019455,0.1838356554508209,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708684682846068,0.2393604665994644,0.2263018041849136,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979246258735656,0.2707588076591491,0.1842899620532989,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.929989755153656,0.2125378102064132,0.2010212689638137,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449218034744263,0.1095327287912368,0.4925014078617096,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27117919921875,284.9033203125,1.0,0.2854992151260376,1.0,1.0,0.0,1.0,-1.547582507133484,1.547580599784851,1.9597805476223584e-06,1.1847707033157349,0.918871819972992,0.918871819972992,0.0,33.335296630859375,25.0,47068.76953125,0.0,298.8262023925781,1.0,280.99615478515625,284.0360717773437,298.2623291015625,301.38458251953125,293.1499938964844,293.1499938964844,280.95001220703125,33707.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681229114532471,1.0,0.0,0.0,3.722019672393799,3.722043991088867,9.243801741831704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.87548828125,0.0,1597.2891845703125,1895.4371337890625,0.0,2184.187744140625,0.9181933999061584,1.0,0.0,3.0,1.0,0.0
17742360,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9332945346832277,0.2065989524126052,0.1854254752397537,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9839781522750854,0.2407334297895431,0.2276337146759033,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9957935810089112,0.2733515501022339,0.1758345365524292,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9460300803184508,0.2138694524765014,0.2023066729307174,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7565844655036926,0.1106713637709617,0.4975585043430328,284.8808288574219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27734375,284.8858947753906,1.0,0.2839284539222717,1.0,1.0,0.0,1.0,-1.5467605590820312,1.5467586517333984,1.957974973265664e-06,1.1842517852783203,0.8670310378074646,0.8670310378074646,0.0,32.077919006347656,28.0,46901.8046875,0.0,295.4791259765625,1.0,280.95751953125,284.0357360839844,298.27490234375,301.3619079589844,293.1499938964844,293.1499938964844,281.25,38327.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725257873535156,1.0,0.0,0.0,3.635707139968872,3.635731458663941,8.820050538815849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.85400390625,0.0,1534.6697998046875,1895.4371337890625,0.0,2223.30029296875,0.9030774235725404,1.0,0.0,3.0,1.0,0.0
17742420,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9491535425186156,0.2108522653579712,0.188968226313591,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.994293451309204,0.2445616722106933,0.2307064980268478,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9938923716545104,0.2825459837913513,0.1701275706291198,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9596867561340332,0.2171456664800644,0.2051826119422912,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685496211051941,0.1132779940962791,0.5086582899093628,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0671081542969,1.0,0.2825718820095062,1.0,1.0,0.0,1.0,-1.5417745113372805,1.5417726039886477,1.947181544892373e-06,1.1812294721603394,1.0,1.0,0.0,31.229379653930664,48.0,46655.34375,0.0,295.2568664550781,1.0,281.2428894042969,284.2012939453125,298.2560119628906,301.2644958496094,293.1499938964844,293.1499938964844,280.95001220703125,32151.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645580768585205,1.0,0.0,0.0,3.7784769535064697,3.778501510620117,9.526356734568252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.291015625,0.0,1651.046630859375,1895.4371337890625,0.0,2152.669677734375,0.9311848282814026,1.0,0.0,3.0,1.0,0.0
17742480,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9491535425186156,0.2108522653579712,0.188968226313591,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.994293451309204,0.2445616722106933,0.2307064980268478,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9938923716545104,0.2825459837913513,0.1701275706291198,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9596867561340332,0.2171456664800644,0.2051826119422912,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685496211051941,0.1132779940962791,0.5086582899093628,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0671081542969,1.0,0.2825718820095062,1.0,1.0,0.0,1.0,-1.5417745113372805,1.5417726039886477,1.947181544892373e-06,1.1812294721603394,1.0,1.0,0.0,31.229379653930664,48.0,46655.34375,0.0,295.2568664550781,1.0,281.2428894042969,284.2012939453125,298.2560119628906,301.2644958496094,293.1499938964844,293.1499938964844,280.95001220703125,32151.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645580768585205,1.0,0.0,0.0,3.7784769535064697,3.778501510620117,9.526356734568252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.291015625,0.0,1651.046630859375,1895.4371337890625,0.0,2152.669677734375,0.9311848282814026,1.0,0.0,3.0,1.0,0.0
17742540,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8423944711685181,0.2188428789377212,0.1959863603115081,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8829160928726196,0.2521381378173828,0.2379456311464309,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9285479187965392,0.2893937528133392,0.2020982354879379,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8464823961257935,0.2220663726329803,0.2095488011837005,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.685843288898468,0.1161081120371818,0.5241744518280029,284.7637939453125,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.3673400878906,284.7981262207031,1.0,0.2848379015922546,1.0,1.0,0.0,1.0,-1.4151872396469116,1.415185570716858,1.6549491874684463e-06,1.0731018781661987,0.779790461063385,0.779790461063385,0.0,45.473777770996094,51.0,43809.36328125,0.0,314.9628295898437,1.0,280.9570007324219,283.9877624511719,298.32037353515625,301.3309326171875,293.1499938964844,293.1499938964844,281.25,48436.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717539668083191,1.0,0.0,0.0,3.512599229812622,3.5126240253448486,8.232855179812759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.89794921875,0.0,1475.1607666015625,1895.4371337890625,0.0,2216.429443359375,0.8800457119941711,1.0,0.0,3.0,1.0,0.0
17742600,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8423944711685181,0.2188428789377212,0.1959863603115081,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8829160928726196,0.2521381378173828,0.2379456311464309,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9285479187965392,0.2893937528133392,0.2020982354879379,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8464823961257935,0.2220663726329803,0.2095488011837005,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.685843288898468,0.1161081120371818,0.5241744518280029,284.7637939453125,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.3673400878906,284.7981262207031,1.0,0.2848379015922546,1.0,1.0,0.0,1.0,-1.4151872396469116,1.415185570716858,1.6549491874684463e-06,1.0731018781661987,0.779790461063385,0.779790461063385,0.0,45.473777770996094,51.0,43809.36328125,0.0,314.9628295898437,1.0,280.9570007324219,283.9877624511719,298.32037353515625,301.3309326171875,293.1499938964844,293.1499938964844,281.25,48436.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717539668083191,1.0,0.0,0.0,3.512599229812622,3.5126240253448486,8.232855179812759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.89794921875,0.0,1475.1607666015625,1895.4371337890625,0.0,2216.429443359375,0.8800457119941711,1.0,0.0,3.0,1.0,0.0
17742660,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9473390579223632,0.2227253168821334,0.2000781744718551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.9917894005775452,0.2574900686740875,0.2431305348873138,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.9978675246238708,0.2959575057029724,0.1840108782052993,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9530348777770996,0.2265492379665374,0.2141503989696502,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7662892937660217,0.1194192618131637,0.5365981459617615,285.1865539550781,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.393798828125,285.1889343261719,1.0,0.2953604161739349,1.0,1.0,0.0,1.0,-1.6035372018814087,1.6035351753234863,2.096201342283166e-06,1.229727268218994,1.0,1.0,0.0,34.400611877441406,71.0,48514.296875,0.0,339.3594055175781,1.0,281.24273681640625,284.2932434082031,298.348388671875,301.4157409667969,293.1499938964844,293.1499938964844,280.95001220703125,32748.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624071836471558,1.0,0.0,0.0,3.811343669891357,3.811368703842163,9.692805633676471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.0634765625,0.0,1694.786865234375,1895.4371337890625,0.0,2133.719482421875,0.9392003417015076,1.0,0.0,3.0,1.0,0.0
17742720,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9473390579223632,0.2227253168821334,0.2000781744718551,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.9917894005775452,0.2574900686740875,0.2431305348873138,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.9978675246238708,0.2959575057029724,0.1840108782052993,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.9530348777770996,0.2265492379665374,0.2141503989696502,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7662892937660217,0.1194192618131637,0.5365981459617615,285.1865539550781,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.393798828125,285.1889343261719,1.0,0.2953604161739349,1.0,1.0,0.0,1.0,-1.6035372018814087,1.6035351753234863,2.096201342283166e-06,1.229727268218994,1.0,1.0,0.0,34.400611877441406,71.0,48514.296875,0.0,339.3594055175781,1.0,281.24273681640625,284.2932434082031,298.348388671875,301.4157409667969,293.1499938964844,293.1499938964844,280.95001220703125,32748.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624071836471558,1.0,0.0,0.0,3.811343669891357,3.811368703842163,9.692805633676471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.0634765625,0.0,1694.786865234375,1895.4371337890625,0.0,2133.719482421875,0.9392003417015076,1.0,0.0,3.0,1.0,0.0
17742780,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8007107973098755,0.2265380322933197,0.2037613838911056,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8379095792770386,0.2604214549064636,0.2472413778305053,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8768582940101624,0.2989754378795624,0.2098456770181656,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8051376342773438,0.2295243144035339,0.2180542051792144,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6527695655822754,0.1217446103692054,0.5542047619819641,285.0486755371094,284.95001220703125,297.2619323730469,295.39794921875,297.2587280273437,297.37823486328125,285.0009460449219,1.0,0.305415004491806,1.0,1.0,0.0,1.0,-1.4404785633087158,1.440476894378662,1.7353671637465595e-06,1.1189172267913818,1.0,1.0,0.0,61.80548095703125,59.0,47410.01953125,0.0,384.4317626953125,1.0,280.9564819335937,284.0173034667969,298.4834899902344,301.80291748046875,293.1499938964844,293.1499938964844,280.6499938964844,34036.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851080298423767,1.0,0.0,0.0,3.885956525802612,3.8859825134277344,1.0076022363136872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7548828125,0.0,1796.228759765625,1895.4371337890625,0.0,2336.121337890625,0.95691180229187,1.0,0.0,3.0,1.0,0.0
17742840,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8007107973098755,0.2265380322933197,0.2037613838911056,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8379095792770386,0.2604214549064636,0.2472413778305053,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8768582940101624,0.2989754378795624,0.2098456770181656,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8051376342773438,0.2295243144035339,0.2180542051792144,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6527695655822754,0.1217446103692054,0.5542047619819641,285.0486755371094,284.95001220703125,297.2619323730469,295.39794921875,297.2587280273437,297.37823486328125,285.0009460449219,1.0,0.305415004491806,1.0,1.0,0.0,1.0,-1.4404785633087158,1.440476894378662,1.7353671637465595e-06,1.1189172267913818,1.0,1.0,0.0,61.80548095703125,59.0,47410.01953125,0.0,384.4317626953125,1.0,280.9564819335937,284.0173034667969,298.4834899902344,301.80291748046875,293.1499938964844,293.1499938964844,280.6499938964844,34036.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851080298423767,1.0,0.0,0.0,3.885956525802612,3.8859825134277344,1.0076022363136872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.7548828125,0.0,1796.228759765625,1895.4371337890625,0.0,2336.121337890625,0.95691180229187,1.0,0.0,3.0,1.0,0.0
17742900,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9244419932365416,0.2277102023363113,0.2047827988862991,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9720073938369752,0.2611142992973327,0.2474234998226165,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.2982178032398224,0.2024666666984558,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.929389476776123,0.2308842092752456,0.2186205834150314,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7529486417770386,0.1233004033565521,0.5548211336135864,284.9566650390625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.363525390625,284.943603515625,1.0,0.3163627386093139,1.0,1.0,0.0,1.0,-1.7169877290725708,1.7169853448867798,2.387348104093689e-06,1.3180601596832275,0.9878845810890198,0.9878845810890198,0.0,39.92537689208984,59.0,53245.8671875,0.0,404.7039794921875,1.0,280.6942443847656,283.9632873535156,298.5229187011719,302.02764892578125,293.1499938964844,293.1499938964844,280.6499938964844,34605.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964608073234558,1.0,0.0,0.0,3.909775257110596,3.909801721572876,1.0199922826359398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3583984375,0.0,1830.6634521484373,1895.4371337890625,0.0,2439.1123046875,0.9624950289726256,1.0,0.0,3.0,1.0,0.0
17742960,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9145308136940002,0.2287980914115905,0.2057942301034927,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9621963500976562,0.261740893125534,0.2480061948299408,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9989421367645264,0.2970587909221649,0.2083533853292465,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9193540811538696,0.2319536209106445,0.219707503914833,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.7474658489227295,0.124480053782463,0.5604415535926819,284.9232177734375,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.34332275390625,284.9272766113281,1.0,0.3195522725582123,1.0,1.0,0.0,1.0,-1.7292193174362185,1.7292169332504272,2.420428018012899e-06,1.3278052806854248,0.9584400653839112,0.9584400653839112,0.0,41.55900573730469,62.0,53607.5,0.0,417.707275390625,1.0,280.65679931640625,283.9457397460937,298.515869140625,302.0134582519531,293.1499938964844,293.1499938964844,280.3500061035156,36240.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031174540519714,1.0,0.0,0.0,3.892853021621704,3.892879486083984,1.0111820074598654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0673828125,0.0,1822.4332275390625,1895.4371337890625,0.0,2499.9619140625,0.9597213864326476,1.0,0.0,3.0,1.0,0.0
17743020,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8904699683189392,0.2314464449882507,0.2081775963306427,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9342079162597656,0.2636626660823822,0.249766856431961,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9734998941421508,0.2952917814254761,0.2070191651582718,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.894382119178772,0.2343441098928451,0.222038596868515,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7320664525032043,0.1268901973962783,0.5719486474990845,284.8689270019531,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3263244628906,284.8832397460937,1.0,0.3273383378982544,1.0,1.0,0.0,1.0,-1.751079797744751,1.75107741355896,2.4798237063805573e-06,1.3448907136917114,0.8603009581565857,0.8603009581565857,0.0,46.11233901977539,65.0,54572.9765625,0.0,443.7132263183594,1.0,280.3565673828125,283.896484375,298.51904296875,302.08905029296875,293.1499938964844,293.1499938964844,280.6499938964844,41591.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143547773361206,1.0,0.0,0.0,3.6753952503204346,3.6754205226898193,9.01366433936346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.9931640625,0.0,1603.72998046875,1895.4371337890625,0.0,2603.352783203125,0.915978193283081,1.0,0.0,3.0,1.0,0.0
17743080,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8904699683189392,0.2314464449882507,0.2081775963306427,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9342079162597656,0.2636626660823822,0.249766856431961,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9734998941421508,0.2952917814254761,0.2070191651582718,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.894382119178772,0.2343441098928451,0.222038596868515,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7320664525032043,0.1268901973962783,0.5719486474990845,284.8689270019531,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3263244628906,284.8832397460937,1.0,0.3273383378982544,1.0,1.0,0.0,1.0,-1.751079797744751,1.75107741355896,2.4798237063805573e-06,1.3448907136917114,0.8603009581565857,0.8603009581565857,0.0,46.11233901977539,65.0,54572.9765625,0.0,443.7132263183594,1.0,280.3565673828125,283.896484375,298.51904296875,302.08905029296875,293.1499938964844,293.1499938964844,280.6499938964844,41591.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143547773361206,1.0,0.0,0.0,3.6753952503204346,3.6754205226898193,9.01366433936346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.9931640625,0.0,1603.72998046875,1895.4371337890625,0.0,2603.352783203125,0.915978193283081,1.0,0.0,3.0,1.0,0.0
