time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.879077136516571,0.2357402741909027,0.2117422074079513,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9188804626464844,0.2671895325183868,0.2528079152107239,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9570005536079408,0.2971450090408325,0.2078143209218979,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8820714354515076,0.2379168272018432,0.2252129167318344,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7248660922050476,0.1298551112413406,0.5850411057472229,285.09033203125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3323059082031,285.0918273925781,1.0,0.334751158952713,1.0,1.0,0.0,1.0,-1.779493808746338,1.7794911861419678,2.5580691271898104e-06,1.366890788078308,1.0,1.0,0.0,49.68537139892578,68.0,55062.43359375,0.0,471.9351501464844,1.0,280.6433410644531,284.0812683105469,298.5030822753906,302.014404296875,293.1499938964844,293.1499938964844,280.3500061035156,32964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071810603141785,1.0,0.0,0.0,3.8263556957244873,3.826380729675293,9.769311191121233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.3388671875,0.0,1714.553466796875,1895.4371337890625,0.0,2537.258056640625,0.9424874782562256,1.0,0.0,3.0,1.0,0.0
17743200,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.879077136516571,0.2357402741909027,0.2117422074079513,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9188804626464844,0.2671895325183868,0.2528079152107239,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9570005536079408,0.2971450090408325,0.2078143209218979,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8820714354515076,0.2379168272018432,0.2252129167318344,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7248660922050476,0.1298551112413406,0.5850411057472229,285.09033203125,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3323059082031,285.0918273925781,1.0,0.334751158952713,1.0,1.0,0.0,1.0,-1.779493808746338,1.7794911861419678,2.5580691271898104e-06,1.366890788078308,1.0,1.0,0.0,49.68537139892578,68.0,55062.43359375,0.0,471.9351501464844,1.0,280.6433410644531,284.0812683105469,298.5030822753906,302.014404296875,293.1499938964844,293.1499938964844,280.3500061035156,32964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071810603141785,1.0,0.0,0.0,3.8263556957244873,3.826380729675293,9.769311191121233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.3388671875,0.0,1714.553466796875,1895.4371337890625,0.0,2537.258056640625,0.9424874782562256,1.0,0.0,3.0,1.0,0.0
17743260,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8688729405403137,0.2391939610242843,0.2153811901807785,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9058527946472168,0.2703773379325866,0.256220132112503,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.9416213631629944,0.2990330755710602,0.2094258666038513,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8711671829223633,0.241080492734909,0.2285953909158706,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7183639407157898,0.132575511932373,0.5985850095748901,284.7626342773437,284.95001220703125,297.5997314453125,295.55181884765625,297.5204162597656,297.3346252441406,284.7496643066406,1.0,0.3419823050498962,0.8949295282363892,0.8949295282363892,0.4000000059604645,1.0,-1.8102225065231323,1.2537587881088257,0.5564637184143066,0.8363590836524963,0.8051906228065491,0.8051906228065491,0.0,53.27462005615234,71.0,50832.9375,0.0,501.4214172363281,1.0,280.3563232421875,283.6499328613281,298.5604858398437,302.06549072265625,293.1499938964844,293.1499938964844,280.6499938964844,43275.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150161504745483,1.0,0.0,0.0,3.698338747024536,3.698364496231079,9.126550821747514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.0283203125,0.0,1642.7725830078125,1895.4371337890625,0.0,2609.461181640625,0.9172276258468628,1.0,0.0,3.0,1.0,0.0
17743320,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8688729405403137,0.2391939610242843,0.2153811901807785,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9058527946472168,0.2703773379325866,0.256220132112503,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.9416213631629944,0.2990330755710602,0.2094258666038513,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8711671829223633,0.241080492734909,0.2285953909158706,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7183639407157898,0.132575511932373,0.5985850095748901,284.7626342773437,284.95001220703125,297.5997314453125,295.55181884765625,297.5204162597656,297.3346252441406,284.7496643066406,1.0,0.3419823050498962,0.8949295282363892,0.8949295282363892,0.4000000059604645,1.0,-1.8102225065231323,1.2537587881088257,0.5564637184143066,0.8363590836524963,0.8051906228065491,0.8051906228065491,0.0,53.27462005615234,71.0,50832.9375,0.0,501.4214172363281,1.0,280.3563232421875,283.6499328613281,298.5604858398437,302.06549072265625,293.1499938964844,293.1499938964844,280.6499938964844,43275.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150161504745483,1.0,0.0,0.0,3.698338747024536,3.698364496231079,9.126550821747514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.0283203125,0.0,1642.7725830078125,1895.4371337890625,0.0,2609.461181640625,0.9172276258468628,1.0,0.0,3.0,1.0,0.0
17743380,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.859056830406189,0.2424745112657547,0.2182359844446182,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.894634485244751,0.2735269069671631,0.2591340243816376,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9268038272857666,0.3011071383953094,0.2107653468847274,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8610864877700806,0.2441489100456237,0.2314648330211639,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7119320034980774,0.1351991891860962,0.6105763912200928,284.8525390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4899597167969,297.3358459472656,284.8591613769531,1.0,0.348806083202362,0.7898590564727783,0.7898590564727783,0.800000011920929,1.0,-1.8365955352783203,0.8270350694656372,1.0095603466033936,0.4046248495578766,0.7777947783470154,0.7777947783470154,0.0,56.9150619506836,74.0,43821.02734375,0.0,529.5810546875,1.0,280.6410522460937,283.7576904296875,298.4102783203125,301.3374328613281,293.1499938964844,293.1499938964844,280.95001220703125,43636.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748200297355652,1.0,0.0,0.0,3.3452343940734863,3.345256805419922,7.467004365935281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.41162109375,0.0,1272.1656494140625,1895.4371337890625,0.0,2243.75927734375,0.8433654308319092,1.0,0.0,3.0,1.0,0.0
17743440,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.859056830406189,0.2424745112657547,0.2182359844446182,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.894634485244751,0.2735269069671631,0.2591340243816376,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9268038272857666,0.3011071383953094,0.2107653468847274,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8610864877700806,0.2441489100456237,0.2314648330211639,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7119320034980774,0.1351991891860962,0.6105763912200928,284.8525390625,284.95001220703125,297.6780700683594,295.58709716796875,297.4899597167969,297.3358459472656,284.8591613769531,1.0,0.348806083202362,0.7898590564727783,0.7898590564727783,0.800000011920929,1.0,-1.8365955352783203,0.8270350694656372,1.0095603466033936,0.4046248495578766,0.7777947783470154,0.7777947783470154,0.0,56.9150619506836,74.0,43821.02734375,0.0,529.5810546875,1.0,280.6410522460937,283.7576904296875,298.4102783203125,301.3374328613281,293.1499938964844,293.1499938964844,280.95001220703125,43636.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748200297355652,1.0,0.0,0.0,3.3452343940734863,3.345256805419922,7.467004365935281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.41162109375,0.0,1272.1656494140625,1895.4371337890625,0.0,2243.75927734375,0.8433654308319092,1.0,0.0,3.0,1.0,0.0
17743500,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8567692637443542,0.2446045726537704,0.2199965268373489,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8917449116706848,0.2755188345909118,0.2608872652053833,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9226362109184264,0.3026753664016723,0.2117345184087753,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8585647344589233,0.2460479736328125,0.2331511825323104,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7106389403343201,0.1367225795984268,0.6172023415565491,285.02496337890625,284.95001220703125,297.71600341796875,295.6041564941406,297.50274658203125,297.3399353027344,285.0364685058594,1.0,0.352241039276123,0.7373238205909729,0.7373238205909729,1.0,1.0,-1.8519566059112549,0.8026237487792969,1.049332857131958,0.3768976628780365,0.8866801261901855,0.8866801261901855,0.0,58.40353012084961,74.0,43155.2109375,0.0,544.6634521484375,1.0,280.8896484375,283.933349609375,298.39215087890625,301.12762451171875,293.1499938964844,293.1499938964844,280.95001220703125,34954.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513324618339539,1.0,0.0,0.0,3.381093978881836,3.381115198135376,7.627949116795207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.68212890625,0.0,1246.8218994140625,1895.4371337890625,0.0,2036.9898681640625,0.8483237624168396,1.0,0.0,3.0,1.0,0.0
17743560,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8560154438018799,0.2469295859336853,0.2220746129751205,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8904328942298889,0.2777092754840851,0.2629308998584747,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9203840494155884,0.3044637441635132,0.2129644304513931,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8574972748756409,0.2481252253055572,0.2350948899984359,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7105778455734253,0.1383654922246933,0.6245550513267517,285.0303955078125,284.95001220703125,297.7530822753906,295.6208190917969,297.52227783203125,297.34588623046875,285.0299377441406,1.0,0.3557557463645935,0.747651994228363,0.747651994228363,1.0,1.0,-1.8695439100265503,0.8118165135383606,1.057727336883545,0.382267028093338,0.9184809923171996,0.9184809923171996,0.0,59.69099807739258,77.0,43578.89453125,0.0,560.8854370117188,1.0,280.93951416015625,283.9126892089844,298.4718933105469,301.2528381347656,293.1499938964844,293.1499938964844,280.6499938964844,32118.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391533255577087,1.0,0.0,0.0,3.5035102367401123,3.5035321712493896,8.190304470190313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.93701171875,0.0,1348.3406982421875,1895.4371337890625,0.0,1932.3712158203125,0.8696762323379517,1.0,0.0,3.0,1.0,0.0
17743620,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8526000380516052,0.2506320774555206,0.2257178127765655,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.886124849319458,0.2814925909042358,0.2667456567287445,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9138753414154052,0.3072316944599151,0.2151134610176086,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8538177013397217,0.2517417669296264,0.2387393712997436,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7091197967529297,0.1413734555244445,0.6388247013092041,284.9173278808594,284.95001220703125,297.82440185546875,295.6528625488281,297.55780029296875,297.35125732421875,284.92529296875,1.0,0.3627948760986328,0.7683082818984985,0.7683082818984985,1.0,1.0,-1.9025942087173464,0.8317520618438721,1.070842146873474,0.3950860798358917,0.8358575701713562,0.8358575701713562,0.0,62.63575744628906,80.0,44802.328125,0.0,593.8123779296875,1.0,280.6585388183594,283.7908630371094,298.6544494628906,301.58612060546875,293.1499938964844,293.1499938964844,280.95001220703125,38502.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448168992996216,1.0,0.0,0.0,3.4135329723358154,3.413555145263672,7.775019525979587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.515625,0.0,1303.166259765625,1895.4371337890625,0.0,1980.78076171875,0.8552618622779846,1.0,0.0,3.0,1.0,0.0
17743680,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8526000380516052,0.2506320774555206,0.2257178127765655,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.886124849319458,0.2814925909042358,0.2667456567287445,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9138753414154052,0.3072316944599151,0.2151134610176086,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8538177013397217,0.2517417669296264,0.2387393712997436,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7091197967529297,0.1413734555244445,0.6388247013092041,284.9173278808594,284.95001220703125,297.82440185546875,295.6528625488281,297.55780029296875,297.35125732421875,284.92529296875,1.0,0.3627948760986328,0.7683082818984985,0.7683082818984985,1.0,1.0,-1.9025942087173464,0.8317520618438721,1.070842146873474,0.3950860798358917,0.8358575701713562,0.8358575701713562,0.0,62.63575744628906,80.0,44802.328125,0.0,593.8123779296875,1.0,280.6585388183594,283.7908630371094,298.6544494628906,301.58612060546875,293.1499938964844,293.1499938964844,280.95001220703125,38502.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448168992996216,1.0,0.0,0.0,3.4135329723358154,3.413555145263672,7.775019525979587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.515625,0.0,1303.166259765625,1895.4371337890625,0.0,1980.78076171875,0.8552618622779846,1.0,0.0,3.0,1.0,0.0
17743740,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8501310348510742,0.2549731731414795,0.2294506281614303,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8829190731048584,0.2858418524265289,0.2707147300243377,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.90883868932724,0.3106911182403564,0.2173953205347061,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8511439561843872,0.2558620274066925,0.2425161302089691,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7084615230560303,0.1446848213672638,0.6534997224807739,285.07574462890625,284.95001220703125,297.8915405273437,295.68310546875,297.5941467285156,297.3609924316406,285.0729675292969,1.0,0.3698461353778839,0.7889646291732788,0.7889646291732788,1.0,1.0,-1.9367365837097168,0.8516438603401184,1.0850927829742432,0.407525897026062,0.9946049451828004,0.9946049451828004,0.0,65.48651885986328,83.0,45264.4453125,0.0,628.2941284179688,1.0,280.9417724609375,283.91754150390625,298.6699523925781,301.5736694335937,293.1499938964844,293.1499938964844,280.6499938964844,30410.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385344505310059,1.0,0.0,0.0,3.639854669570923,3.639877796173096,8.840186183078913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.33056640625,0.0,1480.2039794921875,1895.4371337890625,0.0,1927.107177734375,0.8989723324775696,1.0,0.0,3.0,1.0,0.0
17743800,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8501310348510742,0.2549731731414795,0.2294506281614303,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8829190731048584,0.2858418524265289,0.2707147300243377,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.90883868932724,0.3106911182403564,0.2173953205347061,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8511439561843872,0.2558620274066925,0.2425161302089691,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7084615230560303,0.1446848213672638,0.6534997224807739,285.07574462890625,284.95001220703125,297.8915405273437,295.68310546875,297.5941467285156,297.3609924316406,285.0729675292969,1.0,0.3698461353778839,0.7889646291732788,0.7889646291732788,1.0,1.0,-1.9367365837097168,0.8516438603401184,1.0850927829742432,0.407525897026062,0.9946049451828004,0.9946049451828004,0.0,65.48651885986328,83.0,45264.4453125,0.0,628.2941284179688,1.0,280.9417724609375,283.91754150390625,298.6699523925781,301.5736694335937,293.1499938964844,293.1499938964844,280.6499938964844,30410.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385344505310059,1.0,0.0,0.0,3.639854669570923,3.639877796173096,8.840186183078913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.33056640625,0.0,1480.2039794921875,1895.4371337890625,0.0,1927.107177734375,0.8989723324775696,1.0,0.0,3.0,1.0,0.0
17743860,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8469880223274231,0.2584197521209717,0.232930988073349,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8792204260826111,0.2896387875080108,0.2746050059795379,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9034343361854552,0.3134043514728546,0.21955606341362,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8480250239372253,0.2594889402389526,0.2462264895439148,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.707370936870575,0.1477401107549667,0.6681693196296692,284.902587890625,284.95001220703125,297.9541320800781,295.7113952636719,297.6241149902344,297.3644714355469,284.9077453613281,1.0,0.376932829618454,0.7880827784538269,0.7880827784538269,1.0,1.0,-1.9702579975128167,0.8675635457038879,1.1026945114135742,0.4162074625492096,0.8840999007225037,0.8840999007225037,0.0,68.55179595947266,86.0,46714.0390625,0.0,664.121337890625,1.0,280.6569519042969,283.72918701171875,298.76934814453125,301.84246826171875,293.1499938964844,293.1499938964844,280.95001220703125,37012.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549920678138733,1.0,0.0,0.0,3.629809617996216,3.629833698272705,8.791460004431428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.56982421875,0.0,1518.358154296875,1895.4371337890625,0.0,2068.79345703125,0.901236653327942,1.0,0.0,3.0,1.0,0.0
17743920,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8469880223274231,0.2584197521209717,0.232930988073349,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8792204260826111,0.2896387875080108,0.2746050059795379,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9034343361854552,0.3134043514728546,0.21955606341362,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8480250239372253,0.2594889402389526,0.2462264895439148,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.707370936870575,0.1477401107549667,0.6681693196296692,284.902587890625,284.95001220703125,297.9541320800781,295.7113952636719,297.6241149902344,297.3644714355469,284.9077453613281,1.0,0.376932829618454,0.7880827784538269,0.7880827784538269,1.0,1.0,-1.9702579975128167,0.8675635457038879,1.1026945114135742,0.4162074625492096,0.8840999007225037,0.8840999007225037,0.0,68.55179595947266,86.0,46714.0390625,0.0,664.121337890625,1.0,280.6569519042969,283.72918701171875,298.76934814453125,301.84246826171875,293.1499938964844,293.1499938964844,280.95001220703125,37012.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549920678138733,1.0,0.0,0.0,3.629809617996216,3.629833698272705,8.791460004431428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.56982421875,0.0,1518.358154296875,1895.4371337890625,0.0,2068.79345703125,0.901236653327942,1.0,0.0,3.0,1.0,0.0
17743980,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8444710373878479,0.2625526189804077,0.2364185452461242,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8762571215629578,0.2939970791339874,0.2785448431968689,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8990596532821655,0.3168351352214813,0.2217794358730316,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8455672264099121,0.2636168897151947,0.2499764263629913,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7067779302597046,0.1510798782110214,0.6828987002372742,285.0888671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6544494628906,297.3724365234375,285.0897521972656,1.0,0.3839485347270965,0.7872008681297302,0.7872008681297302,1.0,1.0,-2.004034280776977,0.8835381269454956,1.1204962730407717,0.424727588891983,1.0,1.0,0.0,71.5400390625,89.0,46841.1796875,0.0,701.001708984375,1.0,280.9430236816406,283.8997497558594,298.7355041503906,301.75054931640625,293.1499938964844,293.1499938964844,280.6499938964844,32268.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502583861351013,1.0,0.0,0.0,3.7854626178741455,3.785487174987793,9.56161329668248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4765625,0.0,1660.2052001953125,1895.4371337890625,0.0,2027.686767578125,0.9328423142433168,1.0,0.0,3.0,1.0,0.0
17744040,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8444710373878479,0.2625526189804077,0.2364185452461242,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8762571215629578,0.2939970791339874,0.2785448431968689,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8990596532821655,0.3168351352214813,0.2217794358730316,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8455672264099121,0.2636168897151947,0.2499764263629913,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7067779302597046,0.1510798782110214,0.6828987002372742,285.0888671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6544494628906,297.3724365234375,285.0897521972656,1.0,0.3839485347270965,0.7872008681297302,0.7872008681297302,1.0,1.0,-2.004034280776977,0.8835381269454956,1.1204962730407717,0.424727588891983,1.0,1.0,0.0,71.5400390625,89.0,46841.1796875,0.0,701.001708984375,1.0,280.9430236816406,283.8997497558594,298.7355041503906,301.75054931640625,293.1499938964844,293.1499938964844,280.6499938964844,32268.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502583861351013,1.0,0.0,0.0,3.7854626178741455,3.785487174987793,9.56161329668248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4765625,0.0,1660.2052001953125,1895.4371337890625,0.0,2027.686767578125,0.9328423142433168,1.0,0.0,3.0,1.0,0.0
17744100,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8439183235168457,0.2644555866718292,0.2383344024419784,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8755289912223816,0.29610675573349,0.2806912064552307,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.897675633430481,0.3184303939342499,0.2230356335639953,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8450233340263367,0.2656221091747284,0.2520123720169067,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.707104504108429,0.1527321636676788,0.6907601356506348,284.95458984375,284.95001220703125,298.0384521484375,295.7499389648437,297.6683349609375,297.375732421875,284.93878173828125,1.0,0.3875178098678589,0.7867599725723267,0.7867599725723267,1.0,1.0,-2.0223090648651123,0.8921843767166138,1.1301246881484983,0.4293804168701172,0.9703993797302246,0.9703993797302246,0.0,72.93500518798828,89.0,48196.29296875,0.0,720.6590576171875,1.0,280.69390869140625,283.72100830078125,298.8129272460937,302.0120544433594,293.1499938964844,293.1499938964844,280.6499938964844,33491.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760017991065979,1.0,0.0,0.0,3.827943563461304,3.827968835830689,9.777420473255916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.47021484375,0.0,1720.6112060546875,1895.4371337890625,0.0,2112.730712890625,0.9429320693016052,1.0,0.0,3.0,1.0,0.0
17744160,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8421121835708618,0.265976995229721,0.2398709058761596,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8735992312431335,0.2979423105716705,0.2825658023357391,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8949929475784302,0.3196961581707001,0.2240357100963592,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.843388020992279,0.2673793137073517,0.2538054585456848,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7064138650894165,0.1542337238788604,0.697983980178833,284.9146728515625,284.95001220703125,298.06378173828125,295.7616882324219,297.67987060546875,297.3759460449219,284.9173889160156,1.0,0.3910178244113922,0.7862606644630432,0.7862606644630432,1.0,1.0,-2.038437604904175,0.8998009562492371,1.138636589050293,0.4334667026996612,0.9345515370368958,0.9345515370368958,0.0,74.58714294433594,92.0,48462.99609375,0.0,739.733154296875,1.0,280.65625,283.698974609375,298.81640625,301.999755859375,293.1499938964844,293.1499938964844,280.3500061035156,36094.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654507160186768,1.0,0.0,0.0,3.804494380950928,3.804519891738892,9.65799927143962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8310546875,0.0,1712.6805419921875,1895.4371337890625,0.0,2160.549072265625,0.9396515488624572,1.0,0.0,3.0,1.0,0.0
17744220,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8377164602279663,0.2688410580158233,0.2425509393215179,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8690292835235596,0.3014829456806183,0.2860153913497925,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8889042735099792,0.3221287429332733,0.225797951221466,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8394650220870972,0.2707741260528564,0.2571186423301697,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7043124437332153,0.1571340262889862,0.7115607261657715,284.8733825683594,284.95001220703125,298.11004638671875,295.7834167480469,297.700439453125,297.3753662109375,284.8834228515625,1.0,0.3978174924850464,0.7852619886398315,0.7852619886398315,1.0,1.0,-2.06820011138916,0.9138631820678712,1.154336929321289,0.4409337043762207,0.8414364457130432,0.8414364457130432,0.0,78.07071685791016,95.0,49296.80078125,0.0,777.1799926757812,1.0,280.35723876953125,283.6532287597656,298.8199768066406,302.0692138671875,293.1499938964844,293.1499938964844,280.6499938964844,41585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759916186332703,1.0,0.0,0.0,3.5673186779022217,3.56734299659729,8.491357448292547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4453125,0.0,1483.956298828125,1895.4371337890625,0.0,2254.226806640625,0.8923163414001465,1.0,0.0,3.0,1.0,0.0
17744280,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8377164602279663,0.2688410580158233,0.2425509393215179,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8690292835235596,0.3014829456806183,0.2860153913497925,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8889042735099792,0.3221287429332733,0.225797951221466,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8394650220870972,0.2707741260528564,0.2571186423301697,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7043124437332153,0.1571340262889862,0.7115607261657715,284.8733825683594,284.95001220703125,298.11004638671875,295.7834167480469,297.700439453125,297.3753662109375,284.8834228515625,1.0,0.3978174924850464,0.7852619886398315,0.7852619886398315,1.0,1.0,-2.06820011138916,0.9138631820678712,1.154336929321289,0.4409337043762207,0.8414364457130432,0.8414364457130432,0.0,78.07071685791016,95.0,49296.80078125,0.0,777.1799926757812,1.0,280.35723876953125,283.6532287597656,298.8199768066406,302.0692138671875,293.1499938964844,293.1499938964844,280.6499938964844,41585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759916186332703,1.0,0.0,0.0,3.5673186779022217,3.56734299659729,8.491357448292547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4453125,0.0,1483.956298828125,1895.4371337890625,0.0,2254.226806640625,0.8923163414001465,1.0,0.0,3.0,1.0,0.0
17744340,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.836561918258667,0.2729049026966095,0.2459757477045059,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8678224086761475,0.306059181690216,0.2901265621185303,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.88652503490448,0.3258539736270904,0.2282034009695053,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8386052250862122,0.2751374542713165,0.2610471248626709,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7049747705459595,0.1606117188930511,0.7267265319824219,285.0556945800781,284.95001220703125,298.1499938964844,295.8027648925781,297.7234802246094,297.38397216796875,285.05438232421875,1.0,0.4046652019023895,0.7842633724212646,0.7842633724212646,1.0,1.0,-2.103065490722656,0.9303879737854004,1.1726776361465454,0.4496656060218811,0.9972922801971436,0.9972922801971436,0.0,80.8791275024414,98.0,49544.73828125,0.0,817.739990234375,1.0,280.642822265625,283.8092346191406,298.7846069335937,301.96490478515625,293.1499938964844,293.1499938964844,280.3500061035156,32002.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675963044166565,1.0,0.0,0.0,3.74203372001648,3.742058038711548,9.34348065584345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.4970703125,0.0,1607.328125,1895.4371337890625,0.0,2179.523193359375,0.9231454133987428,1.0,0.0,3.0,1.0,0.0
17744400,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.836561918258667,0.2729049026966095,0.2459757477045059,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8678224086761475,0.306059181690216,0.2901265621185303,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.88652503490448,0.3258539736270904,0.2282034009695053,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8386052250862122,0.2751374542713165,0.2610471248626709,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7049747705459595,0.1606117188930511,0.7267265319824219,285.0556945800781,284.95001220703125,298.1499938964844,295.8027648925781,297.7234802246094,297.38397216796875,285.05438232421875,1.0,0.4046652019023895,0.7842633724212646,0.7842633724212646,1.0,1.0,-2.103065490722656,0.9303879737854004,1.1726776361465454,0.4496656060218811,0.9972922801971436,0.9972922801971436,0.0,80.8791275024414,98.0,49544.73828125,0.0,817.739990234375,1.0,280.642822265625,283.8092346191406,298.7846069335937,301.96490478515625,293.1499938964844,293.1499938964844,280.3500061035156,32002.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675963044166565,1.0,0.0,0.0,3.74203372001648,3.742058038711548,9.34348065584345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.4970703125,0.0,1607.328125,1895.4371337890625,0.0,2179.523193359375,0.9231454133987428,1.0,0.0,3.0,1.0,0.0
17744460,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8340849876403809,0.2756742537021637,0.2489781379699707,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8654487729072571,0.3097475469112396,0.2940450608730316,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8829150795936584,0.3285243809223175,0.2304236888885498,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8366975784301758,0.2787002921104431,0.2648230493068695,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7045342326164246,0.163498193025589,0.7412946820259094,284.90478515625,284.95001220703125,298.17987060546875,295.81842041015625,297.7370300292969,297.3836975097656,284.90966796875,1.0,0.4115195870399475,0.7831014394760132,0.7831014394760132,1.0,1.0,-2.1360833644866943,0.945970892906189,1.1901123523712158,0.4580453038215637,0.8945616483688354,0.8945616483688354,0.0,84.07930755615234,101.0,50933.80859375,0.0,859.2265625,1.0,280.3564147949219,283.6419677734375,298.8627319335937,302.2021484375,293.1499938964844,293.1499938964844,280.6499938964844,37610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808731198310852,1.0,0.0,0.0,3.701200246810913,3.70122504234314,9.14067868507118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.556640625,0.0,1603.09814453125,1895.4371337890625,0.0,2297.98291015625,0.9178130626678468,1.0,0.0,3.0,1.0,0.0
17744520,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8340849876403809,0.2756742537021637,0.2489781379699707,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8654487729072571,0.3097475469112396,0.2940450608730316,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8829150795936584,0.3285243809223175,0.2304236888885498,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8366975784301758,0.2787002921104431,0.2648230493068695,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7045342326164246,0.163498193025589,0.7412946820259094,284.90478515625,284.95001220703125,298.17987060546875,295.81842041015625,297.7370300292969,297.3836975097656,284.90966796875,1.0,0.4115195870399475,0.7831014394760132,0.7831014394760132,1.0,1.0,-2.1360833644866943,0.945970892906189,1.1901123523712158,0.4580453038215637,0.8945616483688354,0.8945616483688354,0.0,84.07930755615234,101.0,50933.80859375,0.0,859.2265625,1.0,280.3564147949219,283.6419677734375,298.8627319335937,302.2021484375,293.1499938964844,293.1499938964844,280.6499938964844,37610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808731198310852,1.0,0.0,0.0,3.701200246810913,3.70122504234314,9.14067868507118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.556640625,0.0,1603.09814453125,1895.4371337890625,0.0,2297.98291015625,0.9178130626678468,1.0,0.0,3.0,1.0,0.0
17744580,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8304594159126282,0.2787222862243652,0.2515984177589416,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8618486523628235,0.3135315477848053,0.2975659370422363,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.878140926361084,0.3314704596996307,0.232399046421051,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8336220979690552,0.2823062241077423,0.2682009637355804,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7025301456451416,0.1661427021026611,0.7535462379455566,285.08514404296875,284.95001220703125,298.1967163085937,295.8294677734375,297.74481201171875,297.38336181640625,285.0859069824219,1.0,0.4180292785167694,0.7819395661354065,0.7819395661354065,1.0,1.0,-2.1646015644073486,0.959421932697296,1.2051796913146973,0.4651830196380615,1.0,1.0,0.0,87.59229278564453,104.0,50831.66015625,0.0,898.7554321289062,1.0,280.6434936523437,283.8137512207031,298.8231201171875,302.0922241210937,293.1499938964844,293.1499938964844,280.3500061035156,33055.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755287885665894,1.0,0.0,0.0,3.8312172889709473,3.831242561340332,9.794151765163406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.6865234375,0.0,1721.153564453125,1895.4371337890625,0.0,2250.08984375,0.9437444806098938,1.0,0.0,3.0,1.0,0.0
17744640,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8304594159126282,0.2787222862243652,0.2515984177589416,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8618486523628235,0.3135315477848053,0.2975659370422363,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.878140926361084,0.3314704596996307,0.232399046421051,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8336220979690552,0.2823062241077423,0.2682009637355804,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7025301456451416,0.1661427021026611,0.7535462379455566,285.08514404296875,284.95001220703125,298.1967163085937,295.8294677734375,297.74481201171875,297.38336181640625,285.0859069824219,1.0,0.4180292785167694,0.7819395661354065,0.7819395661354065,1.0,1.0,-2.1646015644073486,0.959421932697296,1.2051796913146973,0.4651830196380615,1.0,1.0,0.0,87.59229278564453,104.0,50831.66015625,0.0,898.7554321289062,1.0,280.6434936523437,283.8137512207031,298.8231201171875,302.0922241210937,293.1499938964844,293.1499938964844,280.3500061035156,33055.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755287885665894,1.0,0.0,0.0,3.8312172889709473,3.831242561340332,9.794151765163406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.6865234375,0.0,1721.153564453125,1895.4371337890625,0.0,2250.08984375,0.9437444806098938,1.0,0.0,3.0,1.0,0.0
17744700,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8288812041282654,0.2799426317214966,0.2529614269733429,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8602827191352844,0.3151983916759491,0.2993618845939636,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8760308027267456,0.3326773345470428,0.2334311008453369,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8322827219963074,0.2838980853557586,0.269912987947464,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7016006708145142,0.1672792434692382,0.7594324946403503,284.9461669921875,284.95001220703125,298.2005310058594,295.8333435058594,297.7455139160156,297.3812255859375,284.9317321777344,1.0,0.4212205410003662,0.7813586592674255,0.7813586592674255,1.0,1.0,-2.178764820098877,0.9660877585411072,1.2126771211624146,0.4687869846820831,0.9681167006492616,0.9681167006492616,0.0,89.32172393798828,104.0,52116.65625,0.0,918.6790771484376,1.0,280.39306640625,283.63507080078125,298.88885498046875,302.3417053222656,293.1499938964844,293.1499938964844,280.3500061035156,34160.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843931913375854,1.0,0.0,0.0,3.862797260284424,3.862823009490967,9.956280564438202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.0703125,0.0,1768.489501953125,1895.4371337890625,0.0,2329.67236328125,0.9512121677398682,1.0,0.0,3.0,1.0,0.0
17744760,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8260897397994995,0.2807252705097198,0.2538752853870392,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8575482964515686,0.316510409116745,0.3007967174053192,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8726630806922913,0.3334850668907165,0.2341484576463699,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8298628330230713,0.285161405801773,0.2712940573692322,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6995663642883301,0.1681687235832214,0.764207661151886,284.9082336425781,284.95001220703125,298.2014465332031,295.8362121582031,297.74298095703125,297.37567138671875,284.9106140136719,1.0,0.4242440164089203,0.7806943655014038,0.7806943655014038,1.0,1.0,-2.189845561981201,0.9712595343589784,1.2185860872268677,0.4715877771377563,0.9312189817428588,0.9312189817428588,0.0,91.35137939453124,107.0,52224.35546875,0.0,936.9525756835938,1.0,280.35601806640625,283.6153259277344,298.8825378417969,302.3099975585937,293.1499938964844,293.1499938964844,280.04998779296875,36736.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788913905620575,1.0,0.0,0.0,3.827385425567627,3.82741117477417,9.774570344234237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.400390625,0.0,1745.395751953125,1895.4371337890625,0.0,2370.530029296875,0.945225179195404,1.0,0.0,3.0,1.0,0.0
17744820,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8198270797729492,0.2820765376091003,0.2552365064620971,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8514928221702576,0.318870484828949,0.3032068014144897,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8653590679168701,0.3348878026008606,0.2352447211742401,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8244106769561768,0.2874273955821991,0.2736197412014007,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6946744918823242,0.1696540564298629,0.7718861103057861,284.8734741210937,284.95001220703125,298.1949768066406,295.83892822265625,297.7332458496094,297.3628234863281,284.8814697265625,1.0,0.4298305213451385,0.7793657779693604,0.7793657779693604,1.0,1.0,-2.207710266113281,0.9795549511909484,1.2281553745269775,0.4760105311870575,0.8391662240028381,0.8391662240028381,0.0,95.5477523803711,110.0,52671.1484375,0.0,970.2465209960938,1.0,280.0572204589844,283.5787048339844,298.86553955078125,302.3358154296875,293.1499938964844,293.1499938964844,280.3500061035156,41874.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973013520240784,1.0,0.0,0.0,3.5692028999328613,3.5692272186279297,8.500329613525537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.466796875,0.0,1488.102783203125,1895.4371337890625,0.0,2446.77783203125,0.8930556178092957,1.0,0.0,3.0,1.0,0.0
17744880,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8198270797729492,0.2820765376091003,0.2552365064620971,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8514928221702576,0.318870484828949,0.3032068014144897,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8653590679168701,0.3348878026008606,0.2352447211742401,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8244106769561768,0.2874273955821991,0.2736197412014007,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6946744918823242,0.1696540564298629,0.7718861103057861,284.8734741210937,284.95001220703125,298.1949768066406,295.83892822265625,297.7332458496094,297.3628234863281,284.8814697265625,1.0,0.4298305213451385,0.7793657779693604,0.7793657779693604,1.0,1.0,-2.207710266113281,0.9795549511909484,1.2281553745269775,0.4760105311870575,0.8391662240028381,0.8391662240028381,0.0,95.5477523803711,110.0,52671.1484375,0.0,970.2465209960938,1.0,280.0572204589844,283.5787048339844,298.86553955078125,302.3358154296875,293.1499938964844,293.1499938964844,280.3500061035156,41874.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973013520240784,1.0,0.0,0.0,3.5692028999328613,3.5692272186279297,8.500329613525537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.466796875,0.0,1488.102783203125,1895.4371337890625,0.0,2446.77783203125,0.8930556178092957,1.0,0.0,3.0,1.0,0.0
17744940,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8165549039840698,0.2846502661705017,0.2573732435703277,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8483968377113342,0.3221430480480194,0.3061656355857849,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8613356947898865,0.3374274969100952,0.236890435218811,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8216317296028137,0.2905074059963226,0.276421308517456,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6921594142913818,0.1715378016233444,0.780293345451355,285.0304870605469,284.95001220703125,298.1781921386719,295.8379211425781,297.7241516113281,297.3592529296875,285.02838134765625,1.0,0.4351992011070251,0.7780372500419617,0.7780372500419617,1.0,1.0,-2.2292654514312744,0.9896462559700012,1.239619255065918,0.481262058019638,0.9700009226799012,0.9700009226799012,0.0,98.9031982421875,98.0,52543.8984375,0.0,1004.598388671875,1.0,280.3427429199219,283.7216796875,298.8149719238281,302.1939697265625,293.1499938964844,293.1499938964844,280.04998779296875,32749.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788191020488739,1.0,0.0,0.0,3.7190542221069336,3.719078540802002,9.229078159478376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.9501953125,0.0,1586.58154296875,1895.4371337890625,0.0,2363.984619140625,0.9183679819107056,1.0,0.0,3.0,1.0,0.0
