time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8165549039840698,0.2846502661705017,0.2573732435703277,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8483968377113342,0.3221430480480194,0.3061656355857849,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8613356947898865,0.3374274969100952,0.236890435218811,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8216317296028137,0.2905074059963226,0.276421308517456,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6921594142913818,0.1715378016233444,0.780293345451355,285.0304870605469,284.95001220703125,298.1781921386719,295.8379211425781,297.7241516113281,297.3592529296875,285.02838134765625,1.0,0.4351992011070251,0.7780372500419617,0.7780372500419617,1.0,1.0,-2.2292654514312744,0.9896462559700012,1.239619255065918,0.481262058019638,0.9700009226799012,0.9700009226799012,0.0,98.9031982421875,98.0,52543.8984375,0.0,1004.598388671875,1.0,280.3427429199219,283.7216796875,298.8149719238281,302.1939697265625,293.1499938964844,293.1499938964844,280.04998779296875,32749.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788191020488739,1.0,0.0,0.0,3.7190542221069336,3.719078540802002,9.229078159478376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.9501953125,0.0,1586.58154296875,1895.4371337890625,0.0,2363.984619140625,0.9183679819107056,1.0,0.0,3.0,1.0,0.0
17745060,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8228846192359924,0.2862232625484466,0.2589921653270721,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.855755090713501,0.3247184455394745,0.3087355494499206,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8681835532188416,0.3391037583351135,0.2381939888000488,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8285809755325317,0.2929538190364837,0.2788509726524353,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6988478302955627,0.1730105280876159,0.7871291041374207,284.8981018066406,284.95001220703125,298.15203857421875,295.8334045410156,297.7075500488281,297.3499755859375,284.9032897949219,1.0,0.4355003833770752,0.7768248915672302,0.7768248915672302,1.0,1.0,-2.246999979019165,0.9979068636894226,1.2490930557250977,0.4856193959712982,0.8646987080574036,0.8646987080574036,0.0,97.0221176147461,86.0,53377.93359375,0.0,1015.5390625,1.0,280.0570068359375,283.58453369140625,298.86444091796875,302.3695983886719,293.1499938964844,293.1499938964844,280.3500061035156,39003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987444400787354,1.0,0.0,0.0,3.612381935119629,3.612406015396118,8.707241931915632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.2685546875,0.0,1513.9580078125,1895.4371337890625,0.0,2459.951416015625,0.8994234204292297,1.0,0.0,3.0,1.0,0.0
17745120,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8228846192359924,0.2862232625484466,0.2589921653270721,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.855755090713501,0.3247184455394745,0.3087355494499206,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8681835532188416,0.3391037583351135,0.2381939888000488,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8285809755325317,0.2929538190364837,0.2788509726524353,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6988478302955627,0.1730105280876159,0.7871291041374207,284.8981018066406,284.95001220703125,298.15203857421875,295.8334045410156,297.7075500488281,297.3499755859375,284.9032897949219,1.0,0.4355003833770752,0.7768248915672302,0.7768248915672302,1.0,1.0,-2.246999979019165,0.9979068636894226,1.2490930557250977,0.4856193959712982,0.8646987080574036,0.8646987080574036,0.0,97.0221176147461,86.0,53377.93359375,0.0,1015.5390625,1.0,280.0570068359375,283.58453369140625,298.86444091796875,302.3695983886719,293.1499938964844,293.1499938964844,280.3500061035156,39003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987444400787354,1.0,0.0,0.0,3.612381935119629,3.612406015396118,8.707241931915632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.2685546875,0.0,1513.9580078125,1895.4371337890625,0.0,2459.951416015625,0.8994234204292297,1.0,0.0,3.0,1.0,0.0
17745180,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8378734588623047,0.2885369658470154,0.2605732679367065,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.872937798500061,0.3278327882289886,0.3112098574638366,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8851762413978577,0.3414742350578308,0.2394724488258361,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8443451523780823,0.2958702445030212,0.2811646163463592,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7134860157966614,0.1747459024190902,0.7931721210479736,285.0408630371094,284.95001220703125,298.11737060546875,295.82568359375,297.69049072265625,297.3465881347656,285.0380249023437,1.0,0.4328244924545288,0.7756125330924988,0.7756125330924988,1.0,1.0,-2.2634406089782715,1.0055776834487915,1.25786292552948,0.4895008504390716,0.9967907667160034,0.9967907667160034,0.0,91.17247772216795,74.0,53149.94140625,0.0,1009.9693603515624,1.0,280.3431091308594,283.7193603515625,298.8118591308594,302.232666015625,293.1499938964844,293.1499938964844,280.04998779296875,32266.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919583916664124,1.0,0.0,0.0,3.765810489654541,3.765835046768189,9.462594334763708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.5263671875,0.0,1637.0472412109375,1895.4371337890625,0.0,2398.141845703125,0.9285651445388794,1.0,0.0,3.0,1.0,0.0
17745240,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8378734588623047,0.2885369658470154,0.2605732679367065,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.872937798500061,0.3278327882289886,0.3112098574638366,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8851762413978577,0.3414742350578308,0.2394724488258361,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8443451523780823,0.2958702445030212,0.2811646163463592,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7134860157966614,0.1747459024190902,0.7931721210479736,285.0408630371094,284.95001220703125,298.11737060546875,295.82568359375,297.69049072265625,297.3465881347656,285.0380249023437,1.0,0.4328244924545288,0.7756125330924988,0.7756125330924988,1.0,1.0,-2.2634406089782715,1.0055776834487915,1.25786292552948,0.4895008504390716,0.9967907667160034,0.9967907667160034,0.0,91.17247772216795,74.0,53149.94140625,0.0,1009.9693603515624,1.0,280.3431091308594,283.7193603515625,298.8118591308594,302.232666015625,293.1499938964844,293.1499938964844,280.04998779296875,32266.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919583916664124,1.0,0.0,0.0,3.765810489654541,3.765835046768189,9.462594334763708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.5263671875,0.0,1637.0472412109375,1895.4371337890625,0.0,2398.141845703125,0.9285651445388794,1.0,0.0,3.0,1.0,0.0
17745300,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8485671281814575,0.2893540859222412,0.2613832950592041,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8851635456085205,0.3291564881801605,0.3124748170375824,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8972939252853394,0.3423685729503631,0.2401354908943176,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8555800318717957,0.2971145808696747,0.2823384702205658,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7228373885154724,0.1754988133907318,0.7962351441383362,284.8871154785156,284.95001220703125,298.0971069335937,295.8206787109375,297.6796264648437,297.3431701660156,284.8759155273437,1.0,0.430778294801712,0.7750063538551331,0.7750063538551331,1.0,1.0,-2.271822214126587,1.0094767808914185,1.262345552444458,0.4915348887443542,0.902088701725006,0.902088701725006,0.0,87.3055648803711,74.0,54171.9140625,0.0,1003.6575927734376,1.0,280.0946655273437,283.5406188964844,298.867919921875,302.463623046875,293.1499938964844,293.1499938964844,280.04998779296875,35687.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999966144561768,1.0,0.0,0.0,3.770574331283569,3.770599365234375,9.486549856774218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.337890625,0.0,1669.0830078125,1895.4371337890625,0.0,2471.39404296875,0.9301280379295348,1.0,0.0,3.0,1.0,0.0
17745360,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8602309823036194,0.2898735404014587,0.2617681622505188,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8984505534172058,0.3302327394485473,0.3133955597877502,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9106743931770324,0.3429897129535675,0.2405006438493728,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8679819703102112,0.2981344759464264,0.2832002937793731,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7325461506843567,0.1761001944541931,0.7983762621879578,284.8854675292969,284.95001220703125,298.0750732421875,295.8149719238281,297.6665954589844,297.3372802734375,284.8904113769531,1.0,0.4282620251178741,0.77437824010849,0.77437824010849,1.0,1.0,-2.2774391174316406,1.0120470523834229,1.2653919458389282,0.4928378164768219,0.8760247230529785,0.8760247230529785,0.0,83.29047393798828,62.0,53979.95703125,0.0,993.8723754882812,1.0,280.0566101074219,283.56085205078125,298.8498840332031,302.39794921875,293.1499938964844,293.1499938964844,280.3500061035156,38861.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031939268112183,1.0,0.0,0.0,3.676823377609253,3.67684817314148,9.020670290738052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.43603515625,0.0,1584.7861328125,1895.4371337890625,0.0,2500.662841796875,0.9132540822029114,1.0,0.0,3.0,1.0,0.0
17745420,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8947790861129761,0.2920133173465729,0.2630293667316437,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.939279317855835,0.3331985473632812,0.3155699670314789,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9519761800765992,0.3452479541301727,0.2415759861469268,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9038426876068116,0.3009139895439148,0.2852200865745544,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7604397535324097,0.1777456253767013,0.8032755255699158,285.0369567871094,284.95001220703125,298.026123046875,295.8015441894531,297.64337158203125,297.3343811035156,285.03472900390625,1.0,0.4224283099174499,0.7731219530105591,0.7731219530105591,1.0,1.0,-2.291163682937622,1.0184065103530884,1.272757053375244,0.495967149734497,1.0,1.0,0.0,73.77690887451172,50.0,53610.625,0.0,970.90673828125,1.0,280.34344482421875,283.7086486816406,298.7873840332031,302.2406616210937,293.1499938964844,293.1499938964844,280.04998779296875,32711.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962854504585266,1.0,0.0,0.0,3.8100178241729736,3.8100428581237793,9.686062867331202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.767578125,0.0,1692.903564453125,1895.4371337890625,0.0,2437.513671875,0.938842475414276,1.0,0.0,3.0,1.0,0.0
17745480,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8947790861129761,0.2920133173465729,0.2630293667316437,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.939279317855835,0.3331985473632812,0.3155699670314789,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9519761800765992,0.3452479541301727,0.2415759861469268,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9038426876068116,0.3009139895439148,0.2852200865745544,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7604397535324097,0.1777456253767013,0.8032755255699158,285.0369567871094,284.95001220703125,298.026123046875,295.8015441894531,297.64337158203125,297.3343811035156,285.03472900390625,1.0,0.4224283099174499,0.7731219530105591,0.7731219530105591,1.0,1.0,-2.291163682937622,1.0184065103530884,1.272757053375244,0.495967149734497,1.0,1.0,0.0,73.77690887451172,50.0,53610.625,0.0,970.90673828125,1.0,280.34344482421875,283.7086486816406,298.7873840332031,302.2406616210937,293.1499938964844,293.1499938964844,280.04998779296875,32711.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962854504585266,1.0,0.0,0.0,3.8100178241729736,3.8100428581237793,9.686062867331202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.767578125,0.0,1692.903564453125,1895.4371337890625,0.0,2437.513671875,0.938842475414276,1.0,0.0,3.0,1.0,0.0
17745540,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9490062594413756,0.2931969165802002,0.2640117406845093,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.990348756313324,0.335472047328949,0.3175473809242248,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9986397624015808,0.3467057347297668,0.2424480766057968,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9600228071212769,0.3030830025672912,0.2870729565620422,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8027616143226624,0.1790351867675781,0.8077683448791504,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6141967773437,297.3256530761719,284.8856506347656,1.0,0.4158127903938293,0.7718656659126282,0.7718656659126282,1.0,1.0,-2.3030786514282227,1.0238593816757202,1.279219388961792,0.4987729787826538,0.883668839931488,0.883668839931488,0.0,63.62264633178711,68.0,54427.1875,0.0,943.4168701171876,1.0,280.05718994140625,283.548583984375,298.81817626953125,302.39556884765625,293.1499938964844,293.1499938964844,280.3500061035156,38814.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807093620300293,1.0,0.0,0.0,3.722217559814453,3.722242832183838,9.244784564543806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.125,0.0,1636.486572265625,1895.4371337890625,0.0,2536.454833984375,0.9232150316238404,1.0,0.0,3.0,1.0,0.0
17745600,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9490062594413756,0.2931969165802002,0.2640117406845093,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.990348756313324,0.335472047328949,0.3175473809242248,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9986397624015808,0.3467057347297668,0.2424480766057968,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9600228071212769,0.3030830025672912,0.2870729565620422,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8027616143226624,0.1790351867675781,0.8077683448791504,284.882080078125,284.95001220703125,297.97137451171875,295.78564453125,297.6141967773437,297.3256530761719,284.8856506347656,1.0,0.4158127903938293,0.7718656659126282,0.7718656659126282,1.0,1.0,-2.3030786514282227,1.0238593816757202,1.279219388961792,0.4987729787826538,0.883668839931488,0.883668839931488,0.0,63.62264633178711,68.0,54427.1875,0.0,943.4168701171876,1.0,280.05718994140625,283.548583984375,298.81817626953125,302.39556884765625,293.1499938964844,293.1499938964844,280.3500061035156,38814.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807093620300293,1.0,0.0,0.0,3.722217559814453,3.722242832183838,9.244784564543806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.125,0.0,1636.486572265625,1895.4371337890625,0.0,2536.454833984375,0.9232150316238404,1.0,0.0,3.0,1.0,0.0
17745660,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9545596241950988,0.2950488030910492,0.2653996050357818,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9950193762779236,0.3382779657840729,0.3199487328529358,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.3496916890144348,0.2412548065185547,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9661835432052612,0.3057692348957062,0.2893722057342529,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8078142404556274,0.1805839538574218,0.8140203356742859,285.03680419921875,284.95001220703125,297.9117126464844,295.767578125,297.5868225097656,297.32403564453125,285.0355529785156,1.0,0.4183242917060852,0.7706394195556641,0.7706394195556641,1.0,1.0,-2.316770553588867,1.0302348136901855,1.2865357398986816,0.5017477869987488,1.0,1.0,0.0,63.40061569213867,88.0,53943.3828125,0.0,956.3651733398438,1.0,280.34375,283.7049255371094,298.75152587890625,302.22613525390625,293.1499938964844,293.1499938964844,280.04998779296875,33142.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998666167259216,1.0,0.0,0.0,3.83697772026062,3.837002992630005,9.823626214711112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.8759765625,0.0,1728.837158203125,1895.4371337890625,0.0,2470.20556640625,0.945111095905304,1.0,0.0,3.0,1.0,0.0
17745720,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9545596241950988,0.2950488030910492,0.2653996050357818,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9950193762779236,0.3382779657840729,0.3199487328529358,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.3496916890144348,0.2412548065185547,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9661835432052612,0.3057692348957062,0.2893722057342529,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8078142404556274,0.1805839538574218,0.8140203356742859,285.03680419921875,284.95001220703125,297.9117126464844,295.767578125,297.5868225097656,297.32403564453125,285.0355529785156,1.0,0.4183242917060852,0.7706394195556641,0.7706394195556641,1.0,1.0,-2.316770553588867,1.0302348136901855,1.2865357398986816,0.5017477869987488,1.0,1.0,0.0,63.40061569213867,88.0,53943.3828125,0.0,956.3651733398438,1.0,280.34375,283.7049255371094,298.75152587890625,302.22613525390625,293.1499938964844,293.1499938964844,280.04998779296875,33142.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998666167259216,1.0,0.0,0.0,3.83697772026062,3.837002992630005,9.823626214711112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.8759765625,0.0,1728.837158203125,1895.4371337890625,0.0,2470.20556640625,0.945111095905304,1.0,0.0,3.0,1.0,0.0
17745780,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9185384511947632,0.2958628237247467,0.2667184770107269,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9669532775878906,0.3403482139110565,0.3224361538887024,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9765141606330872,0.35076704621315,0.2455775290727615,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9322850704193116,0.3078135251998901,0.2918102741241455,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7814059257507324,0.1817097663879394,0.8211398124694824,284.8888244628906,284.95001220703125,297.8480834960937,295.74755859375,297.5533142089844,297.3146057128906,284.8918762207031,1.0,0.4271613955497741,0.7694131731987,0.7694131731987,1.0,1.0,-2.3366472721099854,1.0395067930221558,1.2971404790878296,0.5066025257110596,0.8968809843063354,0.8968809843063354,0.0,70.72103118896484,108.0,54964.5078125,0.0,1006.603515625,1.0,280.0567321777344,283.5462646484375,298.78155517578125,302.3903503417969,293.1499938964844,293.1499938964844,280.3500061035156,38427.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108417987823486,1.0,0.0,0.0,3.7616970539093018,3.7617225646972656,9.44193288887618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.9970703125,0.0,1679.7421875,1895.4371337890625,0.0,2570.947265625,0.9319201707839966,1.0,0.0,3.0,1.0,0.0
17745840,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9185384511947632,0.2958628237247467,0.2667184770107269,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9669532775878906,0.3403482139110565,0.3224361538887024,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9765141606330872,0.35076704621315,0.2455775290727615,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9322850704193116,0.3078135251998901,0.2918102741241455,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7814059257507324,0.1817097663879394,0.8211398124694824,284.8888244628906,284.95001220703125,297.8480834960937,295.74755859375,297.5533142089844,297.3146057128906,284.8918762207031,1.0,0.4271613955497741,0.7694131731987,0.7694131731987,1.0,1.0,-2.3366472721099854,1.0395067930221558,1.2971404790878296,0.5066025257110596,0.8968809843063354,0.8968809843063354,0.0,70.72103118896484,108.0,54964.5078125,0.0,1006.603515625,1.0,280.0567321777344,283.5462646484375,298.78155517578125,302.3903503417969,293.1499938964844,293.1499938964844,280.3500061035156,38427.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108417987823486,1.0,0.0,0.0,3.7616970539093018,3.7617225646972656,9.44193288887618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.9970703125,0.0,1679.7421875,1895.4371337890625,0.0,2570.947265625,0.9319201707839966,1.0,0.0,3.0,1.0,0.0
17745900,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8959010243415833,0.2964946329593658,0.2672751247882843,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9438514113426208,0.3415299952030182,0.3235973715782165,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9540992379188538,0.3514966368675232,0.2460865378379821,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9085078239440918,0.308964341878891,0.2929590940475464,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7638794779777527,0.1823057979345321,0.8244467377662659,285.03729248046875,284.95001220703125,297.8150634765625,295.7369079589844,297.53692626953125,297.3114318847656,285.0456848144531,1.0,0.4329917132854461,0.7688000798225403,0.7688000798225403,1.0,1.0,-2.3460500240325928,1.043906331062317,1.302143692970276,0.5087946653366089,0.9980123043060304,0.9980123043060304,0.0,76.40229797363281,108.0,54329.45703125,0.0,1038.648681640625,1.0,280.30474853515625,283.7098999023437,298.7135925292969,302.17120361328125,293.1499938964844,293.1499938964844,280.3500061035156,34171.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053930997848511,1.0,0.0,0.0,3.802419424057007,3.802444458007813,9.64746732279309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.451171875,0.0,1695.1905517578125,1895.4371337890625,0.0,2520.83447265625,0.9401112198829652,1.0,0.0,3.0,1.0,0.0
17745960,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8755121827125549,0.2973556220531463,0.2682231664657593,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9199487566947936,0.3428989052772522,0.3250792324542999,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9300056099891664,0.3525097668170929,0.2469086796045303,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8879608511924744,0.3102862238883972,0.2944014072418213,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.747681736946106,0.1830029487609863,0.8285940885543823,285.0540771484375,284.95001220703125,297.7813720703125,295.7258605957031,297.5215759277344,297.310791015625,285.0540771484375,1.0,0.4395562708377838,0.7680755853652954,0.7680755853652954,1.0,1.0,-2.356668710708618,1.0488612651824951,1.307807445526123,0.5112918615341187,1.0,1.0,0.0,82.91545867919922,128.0,54523.45703125,0.0,1076.2027587890625,1.0,280.343505859375,283.7149353027344,298.7134704589844,302.2244567871094,293.1499938964844,293.1499938964844,280.04998779296875,33638.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804428219795227,1.0,0.0,0.0,3.864768028259277,3.86479377746582,9.96644189399376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.94140625,0.0,1766.7816162109375,1895.4371337890625,0.0,2511.98046875,0.9518101215362548,1.0,0.0,3.0,1.0,0.0
17746020,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8377470970153809,0.2978571951389313,0.2695833742618561,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8779795169830322,0.3446953892707824,0.327654629945755,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8856748342514038,0.3535229861736297,0.2482806146144867,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8497981429100037,0.3120681345462799,0.2969418466091156,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7177043557167053,0.183836743235588,0.8360180854797363,284.89117431640625,284.95001220703125,297.7124938964844,295.70281982421875,297.4852905273437,297.3006896972656,284.8946533203125,1.0,0.4540349245071411,0.7666266560554504,0.7666266560554504,1.0,1.0,-2.375020980834961,1.05735182762146,1.317669153213501,0.5156522393226624,0.9104313254356384,0.9104313254356384,0.0,98.6286849975586,131.0,55584.9765625,0.0,1159.9093017578125,1.0,280.0556335449219,283.5399780273437,298.73907470703125,302.3869934082031,293.1499938964844,293.1499938964844,279.75,38100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156673908233643,1.0,0.0,0.0,3.8090665340423584,3.809092521667481,9.681226629254525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.662109375,0.0,1733.843017578125,1895.4371337890625,0.0,2615.478515625,0.9421626329421996,1.0,0.0,3.0,1.0,0.0
17746080,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8377470970153809,0.2978571951389313,0.2695833742618561,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8779795169830322,0.3446953892707824,0.327654629945755,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8856748342514038,0.3535229861736297,0.2482806146144867,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8497981429100037,0.3120681345462799,0.2969418466091156,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7177043557167053,0.183836743235588,0.8360180854797363,284.89117431640625,284.95001220703125,297.7124938964844,295.70281982421875,297.4852905273437,297.3006896972656,284.8946533203125,1.0,0.4540349245071411,0.7666266560554504,0.7666266560554504,1.0,1.0,-2.375020980834961,1.05735182762146,1.317669153213501,0.5156522393226624,0.9104313254356384,0.9104313254356384,0.0,98.6286849975586,131.0,55584.9765625,0.0,1159.9093017578125,1.0,280.0556335449219,283.5399780273437,298.73907470703125,302.3869934082031,293.1499938964844,293.1499938964844,279.75,38100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156673908233643,1.0,0.0,0.0,3.8090665340423584,3.809092521667481,9.681226629254525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.662109375,0.0,1733.843017578125,1895.4371337890625,0.0,2615.478515625,0.9421626329421996,1.0,0.0,3.0,1.0,0.0
17746140,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8162688612937927,0.2979865372180938,0.2700758278369903,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8549729585647583,0.3460884988307953,0.3294036090373993,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8615490198135376,0.3541869521141052,0.2490432560443878,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8288763761520386,0.313459187746048,0.2986964881420135,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6983312368392944,0.1843204349279403,0.840427577495575,284.88092041015625,284.95001220703125,297.6423034667969,295.6787109375,297.4468688964844,297.2878723144531,284.8861999511719,1.0,0.463865578174591,0.7651776671409607,0.7651776671409607,1.0,1.0,-2.386037826538086,1.0623239278793335,1.3237138986587524,0.5180827379226685,0.8324562907218933,0.8324562907218933,0.0,110.45217895507812,134.0,55727.84765625,0.0,1220.484130859375,1.0,279.7575378417969,283.52471923828125,298.6961364746094,302.36529541015625,293.1499938964844,293.1499938964844,280.04998779296875,41878.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219971656799316,1.0,0.0,0.0,3.532522201538086,3.532546043395996,8.326511533596204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3427734375,0.0,1448.9237060546875,1895.4371337890625,0.0,2674.08154296875,0.8851636052131653,1.0,0.0,3.0,1.0,0.0
17746200,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8162688612937927,0.2979865372180938,0.2700758278369903,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8549729585647583,0.3460884988307953,0.3294036090373993,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8615490198135376,0.3541869521141052,0.2490432560443878,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8288763761520386,0.313459187746048,0.2986964881420135,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6983312368392944,0.1843204349279403,0.840427577495575,284.88092041015625,284.95001220703125,297.6423034667969,295.6787109375,297.4468688964844,297.2878723144531,284.8861999511719,1.0,0.463865578174591,0.7651776671409607,0.7651776671409607,1.0,1.0,-2.386037826538086,1.0623239278793335,1.3237138986587524,0.5180827379226685,0.8324562907218933,0.8324562907218933,0.0,110.45217895507812,134.0,55727.84765625,0.0,1220.484130859375,1.0,279.7575378417969,283.52471923828125,298.6961364746094,302.36529541015625,293.1499938964844,293.1499938964844,280.04998779296875,41878.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219971656799316,1.0,0.0,0.0,3.532522201538086,3.532546043395996,8.326511533596204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3427734375,0.0,1448.9237060546875,1895.4371337890625,0.0,2674.08154296875,0.8851636052131653,1.0,0.0,3.0,1.0,0.0
17746260,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8047596216201782,0.2993780672550201,0.2713506817817688,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8437840342521667,0.3484469056129455,0.3317002654075622,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8496443629264832,0.3560346961021423,0.2503550946712494,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8184815049171448,0.3157241344451904,0.3009244203567505,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6880590915679932,0.1853310912847519,0.8457139730453491,285.0128479003906,284.95001220703125,297.5717468261719,295.65380859375,297.41436767578125,297.2859802246094,285.01055908203125,1.0,0.4713937640190124,0.7636389136314392,0.7636389136314392,1.0,1.0,-2.400926113128662,1.069144368171692,1.3317817449569702,0.5214080214500427,0.942251205444336,0.942251205444336,0.0,118.29615783691406,122.0,55374.703125,0.0,1269.9378662109375,1.0,280.0423583984375,283.6540832519531,298.628662109375,302.1922607421875,293.1499938964844,293.1499938964844,279.75,33269.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127383589744568,1.0,0.0,0.0,3.666450262069702,3.666473865509033,8.969843747763662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7666015625,0.0,1531.0255126953125,1895.4371337890625,0.0,2588.433349609375,0.9067873954772948,1.0,0.0,3.0,1.0,0.0
17746320,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8047596216201782,0.2993780672550201,0.2713506817817688,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8437840342521667,0.3484469056129455,0.3317002654075622,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8496443629264832,0.3560346961021423,0.2503550946712494,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8184815049171448,0.3157241344451904,0.3009244203567505,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6880590915679932,0.1853310912847519,0.8457139730453491,285.0128479003906,284.95001220703125,297.5717468261719,295.65380859375,297.41436767578125,297.2859802246094,285.01055908203125,1.0,0.4713937640190124,0.7636389136314392,0.7636389136314392,1.0,1.0,-2.400926113128662,1.069144368171692,1.3317817449569702,0.5214080214500427,0.942251205444336,0.942251205444336,0.0,118.29615783691406,122.0,55374.703125,0.0,1269.9378662109375,1.0,280.0423583984375,283.6540832519531,298.628662109375,302.1922607421875,293.1499938964844,293.1499938964844,279.75,33269.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127383589744568,1.0,0.0,0.0,3.666450262069702,3.666473865509033,8.969843747763662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7666015625,0.0,1531.0255126953125,1895.4371337890625,0.0,2588.433349609375,0.9067873954772948,1.0,0.0,3.0,1.0,0.0
17746380,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.804943323135376,0.2998397350311279,0.2720239758491516,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8447399139404297,0.3501085340976715,0.3334871232509613,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8501306772232056,0.3570546805858612,0.2512548565864563,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8195028901100159,0.3173572719097137,0.302667886018753,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6886563897132874,0.1859967559576034,0.8493117094039917,284.9045715332031,284.95001220703125,297.5017395019531,295.62847900390625,297.37860107421875,297.2779541015625,284.9084777832031,1.0,0.4726572632789612,0.762100100517273,0.762100100517273,1.0,1.0,-2.4113874435424805,1.0737992525100708,1.3375883102416992,0.5237352252006531,0.8473590612411499,0.8473590612411499,0.0,118.9175796508789,110.0,55902.0859375,0.0,1284.93603515625,1.0,279.75762939453125,283.5430908203125,298.6522521972656,302.3224182128906,293.1499938964844,293.1499938964844,280.04998779296875,39348.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216969966888428,1.0,0.0,0.0,3.5271811485290527,3.5272045135498047,8.301352067974221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7119140625,0.0,1424.98046875,1895.4371337890625,0.0,2671.298095703125,0.8810746073722839,1.0,0.0,3.0,1.0,0.0
17746440,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.804943323135376,0.2998397350311279,0.2720239758491516,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8447399139404297,0.3501085340976715,0.3334871232509613,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8501306772232056,0.3570546805858612,0.2512548565864563,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8195028901100159,0.3173572719097137,0.302667886018753,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6886563897132874,0.1859967559576034,0.8493117094039917,284.9045715332031,284.95001220703125,297.5017395019531,295.62847900390625,297.37860107421875,297.2779541015625,284.9084777832031,1.0,0.4726572632789612,0.762100100517273,0.762100100517273,1.0,1.0,-2.4113874435424805,1.0737992525100708,1.3375883102416992,0.5237352252006531,0.8473590612411499,0.8473590612411499,0.0,118.9175796508789,110.0,55902.0859375,0.0,1284.93603515625,1.0,279.75762939453125,283.5430908203125,298.6522521972656,302.3224182128906,293.1499938964844,293.1499938964844,280.04998779296875,39348.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216969966888428,1.0,0.0,0.0,3.5271811485290527,3.5272045135498047,8.301352067974221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7119140625,0.0,1424.98046875,1895.4371337890625,0.0,2671.298095703125,0.8810746073722839,1.0,0.0,3.0,1.0,0.0
17746500,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8082994222640991,0.3004083931446075,0.2722546458244324,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8484582304954529,0.3511748611927032,0.3342521786689758,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8536774516105652,0.3578566312789917,0.2516109645366668,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.823074460029602,0.318385362625122,0.3034127056598663,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6918370723724365,0.1864529699087143,0.850569486618042,285.0301513671875,284.95001220703125,297.4671936035156,295.6157531738281,297.3623352050781,297.2763671875,285.0354919433594,1.0,0.4718135595321655,0.7613306641578674,0.7613306641578674,1.0,1.0,-2.415414333343506,1.0755623579025269,1.339851975440979,0.5245173573493958,0.9356673359870912,0.9356673359870912,0.0,117.20335388183594,110.0,55312.2734375,0.0,1282.70263671875,1.0,279.9993896484375,283.67877197265625,298.58642578125,302.1070251464844,293.1499938964844,293.1499938964844,280.04998779296875,33907.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158624172210693,1.0,0.0,0.0,3.586132764816284,3.586155652999878,8.581159818277229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6630859375,0.0,1447.88720703125,1895.4371337890625,0.0,2617.281005859375,0.8916146755218506,1.0,0.0,3.0,1.0,0.0
17746560,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8139994740486145,0.3011339604854584,0.2727639973163605,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8546722531318665,0.3523763716220855,0.335234522819519,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.85979825258255,0.358816385269165,0.2521659135818481,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8289101123809814,0.3195394575595855,0.3043521344661712,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.697207510471344,0.1870079934597015,0.8523538112640381,285.0184631347656,284.95001220703125,297.4331359863281,295.60302734375,297.3471984863281,297.27655029296875,285.0155334472656,1.0,0.4703603982925415,0.7605773210525513,0.7605773210525513,1.0,1.0,-2.4211440086364746,1.0781396627426147,1.34300434589386,0.5257593989372253,0.9544250965118408,0.9544250965118408,0.0,114.32695770263672,98.0,55530.8359375,0.0,1277.7015380859375,1.0,280.0423889160156,283.6570739746094,298.58642578125,302.161376953125,293.1499938964844,293.1499938964844,279.75,32655.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145694732666016,1.0,0.0,0.0,3.6746585369110094,3.674682140350342,9.010051371660666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.0009765625,0.0,1535.5838623046875,1895.4371337890625,0.0,2605.3349609375,0.9082459211349488,1.0,0.0,3.0,1.0,0.0
17746620,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8274804949760437,0.3015416860580444,0.2730912268161773,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8704593777656555,0.3539511263370514,0.3366328477859497,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8753283619880676,0.3597549200057983,0.2527831792831421,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.843470573425293,0.3210926055908203,0.305713951587677,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7105036973953247,0.1876778602600097,0.8545238971710205,284.89825439453125,284.95001220703125,297.36688232421875,295.5777893066406,297.3134460449219,297.2691345214844,284.9016418457031,1.0,0.4658550918102264,0.7590705156326294,0.7590705156326294,1.0,1.0,-2.428208112716675,1.0811593532562256,1.3470486402511597,0.5272082090377808,0.8501079082489014,0.8501079082489014,0.0,107.13751983642578,86.0,56044.54296875,0.0,1256.4178466796875,1.0,279.7580261230469,283.5349426269531,298.6041259765625,302.2850341796875,293.1499938964844,293.1499938964844,280.04998779296875,39181.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240683674812317,1.0,0.0,0.0,3.544175386428833,3.544198989868164,8.38153823679022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7607421875,0.0,1441.7056884765625,1895.4371337890625,0.0,2693.300537109375,0.8846562504768372,1.0,0.0,3.0,1.0,0.0
17746680,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8274804949760437,0.3015416860580444,0.2730912268161773,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8704593777656555,0.3539511263370514,0.3366328477859497,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8753283619880676,0.3597549200057983,0.2527831792831421,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.843470573425293,0.3210926055908203,0.305713951587677,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7105036973953247,0.1876778602600097,0.8545238971710205,284.89825439453125,284.95001220703125,297.36688232421875,295.5777893066406,297.3134460449219,297.2691345214844,284.9016418457031,1.0,0.4658550918102264,0.7590705156326294,0.7590705156326294,1.0,1.0,-2.428208112716675,1.0811593532562256,1.3470486402511597,0.5272082090377808,0.8501079082489014,0.8501079082489014,0.0,107.13751983642578,86.0,56044.54296875,0.0,1256.4178466796875,1.0,279.7580261230469,283.5349426269531,298.6041259765625,302.2850341796875,293.1499938964844,293.1499938964844,280.04998779296875,39181.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240683674812317,1.0,0.0,0.0,3.544175386428833,3.544198989868164,8.38153823679022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7607421875,0.0,1441.7056884765625,1895.4371337890625,0.0,2693.300537109375,0.8846562504768372,1.0,0.0,3.0,1.0,0.0
17746740,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8475629091262817,0.3028393089771271,0.2736496031284332,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8941324353218079,0.3561791181564331,0.3381489813327789,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8987497091293335,0.3614837229251861,0.253527820110321,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8654369115829468,0.3232363760471344,0.3071694672107696,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7281673550605774,0.18870809674263,0.8567681908607483,285.0142822265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2850341796875,297.2687072753906,285.0113525390625,1.0,0.4599687159061432,0.7575637698173523,0.7575637698173523,1.0,1.0,-2.4360344409942627,1.084561109542847,1.351473331451416,0.5287459492683411,0.9551210999488832,0.9551210999488832,0.0,97.87494659423828,74.0,55610.52734375,0.0,1227.3040771484375,1.0,280.0425109863281,283.6527099609375,298.5360412597656,302.1164855957031,293.1499938964844,293.1499938964844,279.75,32774.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168005347251892,1.0,0.0,0.0,3.684480667114258,3.684504508972168,9.058282444129872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3779296875,0.0,1547.510009765625,1895.4371337890625,0.0,2625.954345703125,0.9104570746421814,1.0,0.0,3.0,1.0,0.0
17746800,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8475629091262817,0.3028393089771271,0.2736496031284332,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8941324353218079,0.3561791181564331,0.3381489813327789,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8987497091293335,0.3614837229251861,0.253527820110321,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8654369115829468,0.3232363760471344,0.3071694672107696,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7281673550605774,0.18870809674263,0.8567681908607483,285.0142822265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2850341796875,297.2687072753906,285.0113525390625,1.0,0.4599687159061432,0.7575637698173523,0.7575637698173523,1.0,1.0,-2.4360344409942627,1.084561109542847,1.351473331451416,0.5287459492683411,0.9551210999488832,0.9551210999488832,0.0,97.87494659423828,74.0,55610.52734375,0.0,1227.3040771484375,1.0,280.0425109863281,283.6527099609375,298.5360412597656,302.1164855957031,293.1499938964844,293.1499938964844,279.75,32774.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168005347251892,1.0,0.0,0.0,3.684480667114258,3.684504508972168,9.058282444129872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3779296875,0.0,1547.510009765625,1895.4371337890625,0.0,2625.954345703125,0.9104570746421814,1.0,0.0,3.0,1.0,0.0
