time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8746698498725891,0.3032677173614502,0.2738932073116302,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9269096255302428,0.3577315509319305,0.3394169509410858,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9317340850830078,0.3624100387096405,0.2540560662746429,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8949000835418701,0.3247658610343933,0.3083997964859009,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7504863142967224,0.1894007176160812,0.858523964881897,284.8954467773437,284.95001220703125,297.2449645996094,295.5293884277344,297.2550964355469,297.26226806640625,284.8996276855469,1.0,0.4532269537448883,0.7560957670211792,0.7560957670211792,1.0,1.0,-2.442078351974488,1.0870822668075562,1.3549960851669312,0.5299587845802307,0.8497339487075806,0.8497339487075806,0.0,87.84123229980469,62.0,56093.1484375,0.0,1192.6939697265625,1.0,279.7574157714844,283.5330505371094,298.5549011230469,302.2383117675781,293.1499938964844,293.1499938964844,280.04998779296875,39414.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260474801063538,1.0,0.0,0.0,3.547640800476074,3.5476644039154053,8.397936426263186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.732421875,0.0,1447.0755615234375,1895.4371337890625,0.0,2711.683349609375,0.8855913281440735,1.0,0.0,3.0,1.0,0.0
17746920,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8746698498725891,0.3032677173614502,0.2738932073116302,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9269096255302428,0.3577315509319305,0.3394169509410858,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9317340850830078,0.3624100387096405,0.2540560662746429,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8949000835418701,0.3247658610343933,0.3083997964859009,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7504863142967224,0.1894007176160812,0.858523964881897,284.8954467773437,284.95001220703125,297.2449645996094,295.5293884277344,297.2550964355469,297.26226806640625,284.8996276855469,1.0,0.4532269537448883,0.7560957670211792,0.7560957670211792,1.0,1.0,-2.442078351974488,1.0870822668075562,1.3549960851669312,0.5299587845802307,0.8497339487075806,0.8497339487075806,0.0,87.84123229980469,62.0,56093.1484375,0.0,1192.6939697265625,1.0,279.7574157714844,283.5330505371094,298.5549011230469,302.2383117675781,293.1499938964844,293.1499938964844,280.04998779296875,39414.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260474801063538,1.0,0.0,0.0,3.547640800476074,3.5476644039154053,8.397936426263186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.732421875,0.0,1447.0755615234375,1895.4371337890625,0.0,2711.683349609375,0.8855913281440735,1.0,0.0,3.0,1.0,0.0
17746980,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9157460927963256,0.3045830428600311,0.2744010090827942,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9730060696601868,0.3599440455436706,0.340846985578537,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9766055345535278,0.3641310930252075,0.2547426223754883,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.940729022026062,0.3268918395042419,0.309767484664917,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7842190265655518,0.1904488801956176,0.8605283498764038,285.01373291015625,284.95001220703125,297.19110107421875,295.5069274902344,297.2312316894531,297.2626647949219,285.0108947753906,1.0,0.4459216892719269,0.7546277642250061,0.7546277642250061,1.0,1.0,-2.4492766857147217,1.0901731252670288,1.3591035604476929,0.5313642024993896,0.9555233120918274,0.9555233120918274,0.0,76.85089111328125,65.0,55657.98046875,0.0,1155.2545166015625,1.0,280.04254150390625,283.6521911621094,298.4886169433594,302.0707397460937,293.1499938964844,293.1499938964844,279.75,32822.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184942007064819,1.0,0.0,0.0,3.688100576400757,3.688124418258667,9.076090350390588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.203125,0.0,1551.95068359375,1895.4371337890625,0.0,2641.624755859375,0.9113144874572754,1.0,0.0,3.0,1.0,0.0
17747040,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9157460927963256,0.3045830428600311,0.2744010090827942,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9730060696601868,0.3599440455436706,0.340846985578537,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9766055345535278,0.3641310930252075,0.2547426223754883,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.940729022026062,0.3268918395042419,0.309767484664917,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7842190265655518,0.1904488801956176,0.8605283498764038,285.01373291015625,284.95001220703125,297.19110107421875,295.5069274902344,297.2312316894531,297.2626647949219,285.0108947753906,1.0,0.4459216892719269,0.7546277642250061,0.7546277642250061,1.0,1.0,-2.4492766857147217,1.0901731252670288,1.3591035604476929,0.5313642024993896,0.9555233120918274,0.9555233120918274,0.0,76.85089111328125,65.0,55657.98046875,0.0,1155.2545166015625,1.0,280.04254150390625,283.6521911621094,298.4886169433594,302.0707397460937,293.1499938964844,293.1499938964844,279.75,32822.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184942007064819,1.0,0.0,0.0,3.688100576400757,3.688124418258667,9.076090350390588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.203125,0.0,1551.95068359375,1895.4371337890625,0.0,2641.624755859375,0.9113144874572754,1.0,0.0,3.0,1.0,0.0
17747100,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9346160292625428,0.3048891723155975,0.274763822555542,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.988520085811615,0.3607902526855469,0.3416829109191894,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.991446018218994,0.3646798133850097,0.2551788985729217,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9595304131507874,0.3277197480201721,0.3105703592300415,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7986354827880859,0.1908516734838485,0.8621093034744263,284.8699645996094,284.95001220703125,297.1663513183594,295.49627685546875,297.2190246582031,297.2606811523437,284.86285400390625,1.0,0.4441909492015838,0.7538937926292419,0.7538937926292419,1.0,1.0,-2.45410704612732,1.0922940969467163,1.361812949180603,0.5324351191520691,0.8590590953826904,0.8590590953826904,0.0,73.31283569335938,65.0,56486.87109375,0.0,1146.0462646484375,1.0,279.7967224121094,283.4916381835937,298.5350952148437,302.28179931640625,293.1499938964844,293.1499938964844,279.75,37235.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825491189956665,1.0,0.0,0.0,3.661492586135864,3.6615169048309326,8.94560287179047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.92578125,0.0,1555.266845703125,1895.4371337890625,0.0,2706.51416015625,0.9062920808792114,1.0,0.0,3.0,1.0,0.0
17747160,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9459852576255798,0.3049940466880798,0.274809330701828,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9969967007637024,0.3614560067653656,0.3422628045082092,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.365029901266098,0.2551660537719726,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9703871607780457,0.3283783793449402,0.3111432194709778,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.807600736618042,0.1911326497793197,0.8631272912025452,284.8956604003906,284.95001220703125,297.1431884765625,295.486083984375,297.2064819335937,297.2567443847656,284.9001770019531,1.0,0.4431058764457702,0.753150463104248,0.753150463104248,1.0,1.0,-2.4567010402679443,1.093332290649414,1.3633688688278198,0.5329604744911194,0.8509364128112793,0.8509364128112793,0.0,71.31028747558594,83.0,56179.328125,0.0,1140.681640625,1.0,279.7574462890625,283.5324401855469,298.5112609863281,302.1983337402344,293.1499938964844,293.1499938964844,280.04998779296875,39414.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276220560073853,1.0,0.0,0.0,3.553410291671753,3.553433895111084,8.425273563261726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.640625,0.0,1453.2137451171875,1895.4371337890625,0.0,2726.3203125,0.8867981433868408,1.0,0.0,3.0,1.0,0.0
17747220,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.933156430721283,0.3062101304531097,0.2757658064365387,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.988402783870697,0.3635754287242889,0.344163715839386,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.990735113620758,0.3666776716709137,0.2564436495304107,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9595484137535096,0.3304071724414825,0.3129787147045135,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7982296347618103,0.1921027600765228,0.8674617409706116,285.0192565917969,284.95001220703125,297.10211181640625,295.46728515625,297.188232421875,297.2569885253906,285.0167236328125,1.0,0.4476224482059479,0.7516637444496155,0.7516637444496155,1.0,1.0,-2.469127893447876,1.098915696144104,1.370212197303772,0.535666823387146,0.962268888950348,0.962268888950348,0.0,74.3220443725586,101.0,55853.546875,0.0,1167.709716796875,1.0,280.0426025390625,283.6547241210937,298.449462890625,302.0398864746094,293.1499938964844,293.1499938964844,279.75,32677.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820144534111023,1.0,0.0,0.0,3.69843864440918,3.698462724685669,9.127044222623226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.478515625,0.0,1562.54150390625,1895.4371337890625,0.0,2656.908447265625,0.9135727882385254,1.0,0.0,3.0,1.0,0.0
17747280,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.933156430721283,0.3062101304531097,0.2757658064365387,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.988402783870697,0.3635754287242889,0.344163715839386,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.990735113620758,0.3666776716709137,0.2564436495304107,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9595484137535096,0.3304071724414825,0.3129787147045135,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7982296347618103,0.1921027600765228,0.8674617409706116,285.0192565917969,284.95001220703125,297.10211181640625,295.46728515625,297.188232421875,297.2569885253906,285.0167236328125,1.0,0.4476224482059479,0.7516637444496155,0.7516637444496155,1.0,1.0,-2.469127893447876,1.098915696144104,1.370212197303772,0.535666823387146,0.962268888950348,0.962268888950348,0.0,74.3220443725586,101.0,55853.546875,0.0,1167.709716796875,1.0,280.0426025390625,283.6547241210937,298.449462890625,302.0398864746094,293.1499938964844,293.1499938964844,279.75,32677.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820144534111023,1.0,0.0,0.0,3.69843864440918,3.698462724685669,9.127044222623226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.478515625,0.0,1562.54150390625,1895.4371337890625,0.0,2656.908447265625,0.9135727882385254,1.0,0.0,3.0,1.0,0.0
17747340,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.895595371723175,0.3064063489437103,0.2765567302703857,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9550049901008606,0.3648991584777832,0.3460040390491485,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9574342370033264,0.3673587143421173,0.257382333278656,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9212226271629332,0.3317005336284637,0.3147741258144378,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7692683339118958,0.1926024556159973,0.8720975518226624,284.8982849121094,284.95001220703125,297.0688171386719,295.45086669921875,297.1693115234375,297.2499084472656,284.9023742675781,1.0,0.4563465714454651,0.7501770853996277,0.7501770853996277,1.0,1.0,-2.4811482429504395,1.1042548418045044,1.376893401145935,0.538451075553894,0.8588857054710388,0.8588857054710388,0.0,83.58238220214844,119.0,56537.94140625,0.0,1220.955810546875,1.0,279.7572631835937,283.52813720703125,298.47802734375,302.183349609375,293.1499938964844,293.1499938964844,280.04998779296875,39009.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297019004821777,1.0,0.0,0.0,3.580338954925537,3.5803630352020264,8.553455472792848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.064453125,0.0,1479.12548828125,1895.4371337890625,0.0,2745.6708984375,0.8924449682235718,1.0,0.0,3.0,1.0,0.0
17747400,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.895595371723175,0.3064063489437103,0.2765567302703857,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9550049901008606,0.3648991584777832,0.3460040390491485,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9574342370033264,0.3673587143421173,0.257382333278656,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9212226271629332,0.3317005336284637,0.3147741258144378,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7692683339118958,0.1926024556159973,0.8720975518226624,284.8982849121094,284.95001220703125,297.0688171386719,295.45086669921875,297.1693115234375,297.2499084472656,284.9023742675781,1.0,0.4563465714454651,0.7501770853996277,0.7501770853996277,1.0,1.0,-2.4811482429504395,1.1042548418045044,1.376893401145935,0.538451075553894,0.8588857054710388,0.8588857054710388,0.0,83.58238220214844,119.0,56537.94140625,0.0,1220.955810546875,1.0,279.7572631835937,283.52813720703125,298.47802734375,302.183349609375,293.1499938964844,293.1499938964844,280.04998779296875,39009.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297019004821777,1.0,0.0,0.0,3.580338954925537,3.5803630352020264,8.553455472792848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.064453125,0.0,1479.12548828125,1895.4371337890625,0.0,2745.6708984375,0.8924449682235718,1.0,0.0,3.0,1.0,0.0
17747460,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8602546453475952,0.3073781430721283,0.2776480913162231,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9133621454238892,0.3667963445186615,0.3480713069438934,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.91530442237854,0.3687498867511749,0.2585286796092987,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8837527632713318,0.3335011303424835,0.3167707920074463,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7406134605407715,0.1933373510837555,0.8771862387657166,285.02392578125,284.95001220703125,297.04412841796875,295.43719482421875,297.1575927734375,297.2487487792969,285.0214538574219,1.0,0.4675526022911072,0.748542308807373,0.748542308807373,1.0,1.0,-2.4948270320892334,1.1103631258010864,1.384463906288147,0.5415148735046387,0.9737757444381714,0.9737757444381714,0.0,96.1762237548828,137.0,56231.17578125,0.0,1290.9072265625,1.0,280.0428161621094,283.65234375,298.4208984375,302.03289794921875,293.1499938964844,293.1499938964844,279.75,32589.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82257479429245,1.0,0.0,0.0,3.726158142089844,3.726182222366333,9.26436882764392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.240234375,0.0,1593.50634765625,1895.4371337890625,0.0,2679.439453125,0.9197829365730286,1.0,0.0,3.0,1.0,0.0
17747520,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8602546453475952,0.3073781430721283,0.2776480913162231,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9133621454238892,0.3667963445186615,0.3480713069438934,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.91530442237854,0.3687498867511749,0.2585286796092987,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8837527632713318,0.3335011303424835,0.3167707920074463,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7406134605407715,0.1933373510837555,0.8771862387657166,285.02392578125,284.95001220703125,297.04412841796875,295.43719482421875,297.1575927734375,297.2487487792969,285.0214538574219,1.0,0.4675526022911072,0.748542308807373,0.748542308807373,1.0,1.0,-2.4948270320892334,1.1103631258010864,1.384463906288147,0.5415148735046387,0.9737757444381714,0.9737757444381714,0.0,96.1762237548828,137.0,56231.17578125,0.0,1290.9072265625,1.0,280.0428161621094,283.65234375,298.4208984375,302.03289794921875,293.1499938964844,293.1499938964844,279.75,32589.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82257479429245,1.0,0.0,0.0,3.726158142089844,3.726182222366333,9.26436882764392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.240234375,0.0,1593.50634765625,1895.4371337890625,0.0,2679.439453125,0.9197829365730286,1.0,0.0,3.0,1.0,0.0
17747580,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.82932448387146,0.3073447942733764,0.2784593999385834,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8782805800437927,0.3678972721099853,0.3499418199062347,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8794732093811035,0.3692206740379333,0.2594999372959137,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.851327121257782,0.3345664739608764,0.3185906112194061,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7150720357894897,0.1936024576425552,0.8818923234939575,284.8958435058594,284.95001220703125,297.0290222167969,295.42657470703125,297.14617919921875,297.24053955078125,284.8998413085937,1.0,0.4801616668701172,0.7469075918197632,0.7469075918197632,1.0,1.0,-2.5070629119873047,1.115738034248352,1.3913248777389526,0.5443428754806519,0.8668524026870728,0.8668524026870728,0.0,111.39739990234376,155.0,56986.33984375,0.0,1371.0106201171875,1.0,279.7569885253906,283.5169677734375,298.4545593261719,302.18634033203125,293.1499938964844,293.1499938964844,280.04998779296875,38853.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322764039039612,1.0,0.0,0.0,3.6190805435180655,3.619104623794556,8.739564236748265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0888671875,0.0,1520.208984375,1895.4371337890625,0.0,2769.646484375,0.9008139967918396,1.0,0.0,3.0,1.0,0.0
17747640,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.82932448387146,0.3073447942733764,0.2784593999385834,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8782805800437927,0.3678972721099853,0.3499418199062347,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8794732093811035,0.3692206740379333,0.2594999372959137,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.851327121257782,0.3345664739608764,0.3185906112194061,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7150720357894897,0.1936024576425552,0.8818923234939575,284.8958435058594,284.95001220703125,297.0290222167969,295.42657470703125,297.14617919921875,297.24053955078125,284.8998413085937,1.0,0.4801616668701172,0.7469075918197632,0.7469075918197632,1.0,1.0,-2.5070629119873047,1.115738034248352,1.3913248777389526,0.5443428754806519,0.8668524026870728,0.8668524026870728,0.0,111.39739990234376,155.0,56986.33984375,0.0,1371.0106201171875,1.0,279.7569885253906,283.5169677734375,298.4545593261719,302.18634033203125,293.1499938964844,293.1499938964844,280.04998779296875,38853.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322764039039612,1.0,0.0,0.0,3.6190805435180655,3.619104623794556,8.739564236748265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0888671875,0.0,1520.208984375,1895.4371337890625,0.0,2769.646484375,0.9008139967918396,1.0,0.0,3.0,1.0,0.0
17747700,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8158175349235535,0.307650476694107,0.2788129150867462,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.863273024559021,0.3686742186546325,0.3508104979991913,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8641865253448486,0.3697359263896942,0.2599343061447143,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.837590754032135,0.3352987766265869,0.3194349110126495,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7025255560874939,0.1938204020261764,0.8839461803436279,285.0305480957031,284.95001220703125,297.0253295898437,295.4225769042969,297.1434631347656,297.2386474609375,285.0362854003906,1.0,0.4867006242275238,0.7460902333259583,0.7460902333259583,1.0,1.0,-2.512531280517578,1.118125319480896,1.394405961036682,0.5455213785171509,0.9599477648735046,0.9599477648735046,0.0,119.59078979492188,155.0,56378.328125,0.0,1413.0167236328125,1.0,280.0015869140625,283.6617736816406,298.3948059082031,301.97509765625,293.1499938964844,293.1499938964844,280.04998779296875,33883.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264575004577637,1.0,0.0,0.0,3.673560619354248,3.673584461212158,9.004668299894547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.9560546875,0.0,1543.6031494140625,1895.4371337890625,0.0,2715.493896484375,0.911055862903595,1.0,0.0,3.0,1.0,0.0
17747760,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8036194443702698,0.3081339299678802,0.2795117497444153,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8507068753242493,0.3696072697639465,0.3519674241542816,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8514031767845154,0.3704335689544678,0.2606214880943298,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.826023519039154,0.3361742496490478,0.3205408155918121,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6913941502571106,0.1941317766904831,0.8867174983024597,285.02655029296875,284.95001220703125,297.0243530273437,295.41943359375,297.1429748535156,297.2386474609375,285.02447509765625,1.0,0.4934425950050354,0.7452082633972168,0.7452082633972168,1.0,1.0,-2.520242929458618,1.1215624809265137,1.3986804485321045,0.5472758412361145,0.9852409958839417,0.9852409958839417,0.0,127.78125,158.0,56653.31640625,0.0,1458.1080322265625,1.0,280.04278564453125,283.6468811035156,298.4027709960937,302.039306640625,293.1499938964844,293.1499938964844,279.75,32649.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250702619552612,1.0,0.0,0.0,3.759520769119263,3.75954532623291,9.431011562810454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.068359375,0.0,1632.644775390625,1895.4371337890625,0.0,2702.604248046875,0.927499532699585,1.0,0.0,3.0,1.0,0.0
17747820,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7872719764709473,0.307966023683548,0.2800638377666473,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8353590369224548,0.3705537319183349,0.3535507917404175,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8356156945228577,0.3707614839076996,0.261388212442398,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.811244010925293,0.3370805382728576,0.3220684826374054,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.677222490310669,0.1942326873540878,0.8899961709976196,284.891845703125,284.95001220703125,297.0310363769531,295.4160461425781,297.14117431640625,297.2301940917969,284.8951110839844,1.0,0.502311110496521,0.7434442639350891,0.7434442639350891,1.0,1.0,-2.529514074325561,1.12544846534729,1.404065728187561,0.5493499040603638,0.8739684224128723,0.8739684224128723,0.0,139.49815368652344,146.0,57425.88671875,0.0,1520.728271484375,1.0,279.7571716308594,283.5028381347656,298.4425964355469,302.2010803222656,293.1499938964844,293.1499938964844,280.04998779296875,38735.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344968557357788,1.0,0.0,0.0,3.6610867977142334,3.661111354827881,8.943619604906416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3271484375,0.0,1566.0689697265625,1895.4371337890625,0.0,2790.34521484375,0.909866452217102,1.0,0.0,3.0,1.0,0.0
17747880,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7872719764709473,0.307966023683548,0.2800638377666473,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8353590369224548,0.3705537319183349,0.3535507917404175,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8356156945228577,0.3707614839076996,0.261388212442398,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.811244010925293,0.3370805382728576,0.3220684826374054,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.677222490310669,0.1942326873540878,0.8899961709976196,284.891845703125,284.95001220703125,297.0310363769531,295.4160461425781,297.14117431640625,297.2301940917969,284.8951110839844,1.0,0.502311110496521,0.7434442639350891,0.7434442639350891,1.0,1.0,-2.529514074325561,1.12544846534729,1.404065728187561,0.5493499040603638,0.8739684224128723,0.8739684224128723,0.0,139.49815368652344,146.0,57425.88671875,0.0,1520.728271484375,1.0,279.7571716308594,283.5028381347656,298.4425964355469,302.2010803222656,293.1499938964844,293.1499938964844,280.04998779296875,38735.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344968557357788,1.0,0.0,0.0,3.6610867977142334,3.661111354827881,8.943619604906416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3271484375,0.0,1566.0689697265625,1895.4371337890625,0.0,2790.34521484375,0.909866452217102,1.0,0.0,3.0,1.0,0.0
17747940,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7851678729057312,0.3087369799613952,0.2805376350879669,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8338978886604309,0.3721978962421417,0.3549306392669678,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8337915539741516,0.3719260394573211,0.2620433866977691,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8097895383834839,0.3386193811893463,0.3233697116374969,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6754171252250671,0.1946946829557418,0.891743540763855,285.0245666503906,284.95001220703125,297.04998779296875,295.416748046875,297.1488952636719,297.2290344238281,285.0221862792969,1.0,0.5040820837020874,0.7416802644729614,0.7416802644729614,1.0,1.0,-2.5361886024475098,1.1281057596206665,1.4080828428268433,0.550639271736145,0.991977035999298,0.991977035999298,0.0,141.60325622558594,134.0,56953.85546875,0.0,1538.7308349609375,1.0,280.0433349609375,283.6370849609375,298.3973999023437,302.0533752441406,293.1499938964844,293.1499938964844,279.75,32846.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267848491668701,1.0,0.0,0.0,3.790534019470215,3.7905588150024414,9.587249678588703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.7138671875,0.0,1670.7064208984375,1895.4371337890625,0.0,2718.536376953125,0.9345033764839172,1.0,0.0,3.0,1.0,0.0
17748000,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7851678729057312,0.3087369799613952,0.2805376350879669,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8338978886604309,0.3721978962421417,0.3549306392669678,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8337915539741516,0.3719260394573211,0.2620433866977691,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8097895383834839,0.3386193811893463,0.3233697116374969,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6754171252250671,0.1946946829557418,0.891743540763855,285.0245666503906,284.95001220703125,297.04998779296875,295.416748046875,297.1488952636719,297.2290344238281,285.0221862792969,1.0,0.5040820837020874,0.7416802644729614,0.7416802644729614,1.0,1.0,-2.5361886024475098,1.1281057596206665,1.4080828428268433,0.550639271736145,0.991977035999298,0.991977035999298,0.0,141.60325622558594,134.0,56953.85546875,0.0,1538.7308349609375,1.0,280.0433349609375,283.6370849609375,298.3973999023437,302.0533752441406,293.1499938964844,293.1499938964844,279.75,32846.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267848491668701,1.0,0.0,0.0,3.790534019470215,3.7905588150024414,9.587249678588703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.7138671875,0.0,1670.7064208984375,1895.4371337890625,0.0,2718.536376953125,0.9345033764839172,1.0,0.0,3.0,1.0,0.0
17748060,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.790175199508667,0.3086670041084289,0.2806028425693512,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8394383788108826,0.3731726109981537,0.3559370338916778,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8389424085617065,0.372305154800415,0.262400358915329,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8153789043426514,0.3395535349845886,0.3243187963962555,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6799777746200562,0.1948467642068863,0.892342746257782,284.88702392578125,284.95001220703125,297.07550048828125,295.4197082519531,297.156494140625,297.2221984863281,284.8908386230469,1.0,0.5019333958625793,0.7399358153343201,0.7399358153343201,1.0,1.0,-2.5397729873657227,1.1292548179626465,1.4105182886123655,0.5512557029724121,0.8763931393623352,0.8763931393623352,0.0,138.14447021484375,122.0,57632.55859375,0.0,1528.5653076171875,1.0,279.7565612792969,283.4925231933594,298.44366455078125,302.2151184082031,293.1499938964844,293.1499938964844,280.04998779296875,39032.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356331586837769,1.0,0.0,0.0,3.6833627223968506,3.683387517929077,9.05278625396022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.1455078125,0.0,1593.5042724609375,1895.4371337890625,0.0,2800.944091796875,0.9150985479354858,1.0,0.0,3.0,1.0,0.0
17748120,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.790175199508667,0.3086670041084289,0.2806028425693512,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8394383788108826,0.3731726109981537,0.3559370338916778,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8389424085617065,0.372305154800415,0.262400358915329,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8153789043426514,0.3395535349845886,0.3243187963962555,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6799777746200562,0.1948467642068863,0.892342746257782,284.88702392578125,284.95001220703125,297.07550048828125,295.4197082519531,297.156494140625,297.2221984863281,284.8908386230469,1.0,0.5019333958625793,0.7399358153343201,0.7399358153343201,1.0,1.0,-2.5397729873657227,1.1292548179626465,1.4105182886123655,0.5512557029724121,0.8763931393623352,0.8763931393623352,0.0,138.14447021484375,122.0,57632.55859375,0.0,1528.5653076171875,1.0,279.7565612792969,283.4925231933594,298.44366455078125,302.2151184082031,293.1499938964844,293.1499938964844,280.04998779296875,39032.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356331586837769,1.0,0.0,0.0,3.6833627223968506,3.683387517929077,9.05278625396022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.1455078125,0.0,1593.5042724609375,1895.4371337890625,0.0,2800.944091796875,0.9150985479354858,1.0,0.0,3.0,1.0,0.0
17748180,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8011672496795654,0.3095848858356476,0.2808537483215332,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8508562445640564,0.3749022483825683,0.3570216298103332,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8499768972396851,0.3735730350017547,0.2628506124019623,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8263064026832581,0.3411778807640075,0.3253252506256103,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6897107362747192,0.195424422621727,0.8928322792053223,285.0230712890625,284.95001220703125,297.1012878417969,295.4228515625,297.16851806640625,297.2230224609375,285.02081298828125,1.0,0.4973960816860199,0.7381914258003235,0.7381914258003235,1.0,1.0,-2.5437099933624268,1.1305924654006958,1.4131176471710205,0.5518220067024231,0.9947172403335572,0.9947172403335572,0.0,130.99588012695312,110.0,57099.0859375,0.0,1502.850830078125,1.0,280.04345703125,283.63037109375,298.40167236328125,302.06671142578125,293.1499938964844,293.1499938964844,279.75,33015.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275038599967957,1.0,0.0,0.0,3.807298183441162,3.807323217391968,9.67223968473263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.6591796875,0.0,1692.021240234375,1895.4371337890625,0.0,2725.221435546875,0.9384123682975768,1.0,0.0,3.0,1.0,0.0
17748240,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8011672496795654,0.3095848858356476,0.2808537483215332,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8508562445640564,0.3749022483825683,0.3570216298103332,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8499768972396851,0.3735730350017547,0.2628506124019623,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8263064026832581,0.3411778807640075,0.3253252506256103,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6897107362747192,0.195424422621727,0.8928322792053223,285.0230712890625,284.95001220703125,297.1012878417969,295.4228515625,297.16851806640625,297.2230224609375,285.02081298828125,1.0,0.4973960816860199,0.7381914258003235,0.7381914258003235,1.0,1.0,-2.5437099933624268,1.1305924654006958,1.4131176471710205,0.5518220067024231,0.9947172403335572,0.9947172403335572,0.0,130.99588012695312,110.0,57099.0859375,0.0,1502.850830078125,1.0,280.04345703125,283.63037109375,298.40167236328125,302.06671142578125,293.1499938964844,293.1499938964844,279.75,33015.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275038599967957,1.0,0.0,0.0,3.807298183441162,3.807323217391968,9.67223968473263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.6591796875,0.0,1692.021240234375,1895.4371337890625,0.0,2725.221435546875,0.9384123682975768,1.0,0.0,3.0,1.0,0.0
17748300,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8084555268287659,0.3097258508205414,0.2810414135456085,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.858548104763031,0.3755307793617248,0.3576264381408691,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8574674725532532,0.3739245235919952,0.2631295025348663,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8334451913833618,0.3417787253856659,0.3258870542049408,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6962473392486572,0.1956199407577514,0.8933212757110596,284.8738708496094,284.95001220703125,297.11431884765625,295.424560546875,297.1734619140625,297.2215270996094,284.8659362792969,1.0,0.4946169555187225,0.7373191714286804,0.7373191714286804,1.0,1.0,-2.546264171600342,1.131521463394165,1.4147427082061768,0.5523271560668945,0.8971049189567566,0.8971049189567566,0.0,126.59060668945312,110.0,58049.16015625,0.0,1487.1275634765625,1.0,279.79400634765625,283.46002197265625,298.4603271484375,302.29620361328125,293.1499938964844,293.1499938964844,279.75,36603.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341872096061707,1.0,0.0,0.0,3.794856309890747,3.794881820678711,9.609127573639853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.4736328125,0.0,1705.0765380859375,1895.4371337890625,0.0,2787.4580078125,0.9361340403556824,1.0,0.0,3.0,1.0,0.0
17748360,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8154288530349731,0.3096349239349365,0.2808365821838379,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8665133714675903,0.375951200723648,0.3578937947750091,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8651770949363708,0.3740381300449371,0.2631179094314575,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8407701849937439,0.3421868681907654,0.3261403739452362,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7028769254684448,0.1956906169652938,0.8929580450057983,284.8846740722656,284.95001220703125,297.1274108886719,295.4263000488281,297.1772766113281,297.21783447265625,284.88885498046875,1.0,0.491462767124176,0.7365044355392456,0.7365044355392456,1.0,1.0,-2.546196222305298,1.1312135457992554,1.4149826765060425,0.5521666407585144,0.8777040839195251,0.8777040839195251,0.0,122.1333236694336,98.0,57756.38671875,0.0,1467.694580078125,1.0,279.75640869140625,283.4856262207031,298.449462890625,302.2292175292969,293.1499938964844,293.1499938964844,280.04998779296875,39188.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361624479293823,1.0,0.0,0.0,3.6975018978118896,3.6975269317626953,9.122421147367276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.3671875,0.0,1610.829833984375,1895.4371337890625,0.0,2805.8828125,0.9182502031326294,1.0,0.0,3.0,1.0,0.0
17748420,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.83365398645401,0.310641199350357,0.2810513079166412,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881587386131287,0.3777389526367187,0.3589091897010803,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.886356770992279,0.375369131565094,0.2635213434696197,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8607662916183472,0.3438692390918731,0.3270780444145202,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7197468876838684,0.1963615119457245,0.8932928442955017,285.02392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.19024658203125,297.2198791503906,285.0217590332031,1.0,0.4846433103084564,0.734874963760376,0.734874963760376,1.0,1.0,-2.5496811866760254,1.1323518753051758,1.4173293113708496,0.5526434779167175,0.9980612397193908,0.9980612397193908,0.0,111.81015014648438,86.0,57212.16015625,0.0,1427.43017578125,1.0,280.0435485839844,283.62652587890625,298.40826416015625,302.080322265625,293.1499938964844,293.1499938964844,279.75,33077.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278982639312744,1.0,0.0,0.0,3.81894588470459,3.818971157073975,9.731511454447173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.4111328125,0.0,1706.4949951171875,1895.4371337890625,0.0,2728.88916015625,0.941091537475586,1.0,0.0,3.0,1.0,0.0
17748480,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.83365398645401,0.310641199350357,0.2810513079166412,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8881587386131287,0.3777389526367187,0.3589091897010803,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.886356770992279,0.375369131565094,0.2635213434696197,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8607662916183472,0.3438692390918731,0.3270780444145202,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7197468876838684,0.1963615119457245,0.8932928442955017,285.02392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.19024658203125,297.2198791503906,285.0217590332031,1.0,0.4846433103084564,0.734874963760376,0.734874963760376,1.0,1.0,-2.5496811866760254,1.1323518753051758,1.4173293113708496,0.5526434779167175,0.9980612397193908,0.9980612397193908,0.0,111.81015014648438,86.0,57212.16015625,0.0,1427.43017578125,1.0,280.0435485839844,283.62652587890625,298.40826416015625,302.080322265625,293.1499938964844,293.1499938964844,279.75,33077.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278982639312744,1.0,0.0,0.0,3.81894588470459,3.818971157073975,9.731511454447173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.4111328125,0.0,1706.4949951171875,1895.4371337890625,0.0,2728.88916015625,0.941091537475586,1.0,0.0,3.0,1.0,0.0
17748540,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8563722968101501,0.3107511401176452,0.2810255289077759,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.915834367275238,0.3788205981254577,0.3597463369369507,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9132865071296692,0.3758667111396789,0.2637641727924347,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8863322734832764,0.344907283782959,0.3278562724590301,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7388728857040405,0.1966954469680786,0.8934086561203003,284.8847351074219,284.95001220703125,297.1808776855469,295.4342041015625,297.1998291015625,297.2155456542969,284.8887023925781,1.0,0.4773101806640625,0.7332454323768616,0.7332454323768616,1.0,1.0,-2.5520291328430176,1.1329087018966677,1.41912043094635,0.5529627203941345,0.880828857421875,0.880828857421875,0.0,101.09368896484376,74.0,57887.24609375,0.0,1383.8734130859375,1.0,279.7561950683594,283.4803771972656,298.4570617675781,302.24444580078125,293.1499938964844,293.1499938964844,280.04998779296875,39146.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365077376365662,1.0,0.0,0.0,3.711170673370361,3.711195707321167,9.189992056235496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.1044921875,0.0,1626.2286376953125,1895.4371337890625,0.0,2809.105224609375,0.9212379455566406,1.0,0.0,3.0,1.0,0.0
17748600,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8563722968101501,0.3107511401176452,0.2810255289077759,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.915834367275238,0.3788205981254577,0.3597463369369507,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9132865071296692,0.3758667111396789,0.2637641727924347,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8863322734832764,0.344907283782959,0.3278562724590301,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7388728857040405,0.1966954469680786,0.8934086561203003,284.8847351074219,284.95001220703125,297.1808776855469,295.4342041015625,297.1998291015625,297.2155456542969,284.8887023925781,1.0,0.4773101806640625,0.7332454323768616,0.7332454323768616,1.0,1.0,-2.5520291328430176,1.1329087018966677,1.41912043094635,0.5529627203941345,0.880828857421875,0.880828857421875,0.0,101.09368896484376,74.0,57887.24609375,0.0,1383.8734130859375,1.0,279.7561950683594,283.4803771972656,298.4570617675781,302.24444580078125,293.1499938964844,293.1499938964844,280.04998779296875,39146.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365077376365662,1.0,0.0,0.0,3.711170673370361,3.711195707321167,9.189992056235496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.1044921875,0.0,1626.2286376953125,1895.4371337890625,0.0,2809.105224609375,0.9212379455566406,1.0,0.0,3.0,1.0,0.0
17748660,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8886739015579224,0.3118174970149994,0.2812491357326507,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.95578932762146,0.3806389272212982,0.3607445359230041,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9528030157089232,0.3772046566009521,0.2641437351703644,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.922669231891632,0.3465957641601562,0.328760415315628,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7654486894607544,0.1974136233329773,0.8937672972679138,285.0253295898437,284.95001220703125,297.20831298828125,295.43878173828125,297.2135009765625,297.2181091308594,285.02325439453125,1.0,0.4695998132228851,0.7316515445709229,0.7316515445709229,1.0,1.0,-2.5554637908935547,1.1340177059173584,1.4214460849761963,0.5534235835075378,1.0,1.0,0.0,89.68058776855469,77.0,57331.82421875,0.0,1338.5869140625,1.0,280.04364013671875,283.6231994628906,298.4167785644531,302.0961608886719,293.1499938964844,293.1499938964844,279.75,33116.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828208327293396,1.0,0.0,0.0,3.830390930175781,3.830416202545166,9.78992716227367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.3369140625,0.0,1720.6331787109375,1895.4371337890625,0.0,2731.773193359375,0.9437146186828612,1.0,0.0,3.0,1.0,0.0
