time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8886739015579224,0.3118174970149994,0.2812491357326507,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.95578932762146,0.3806389272212982,0.3607445359230041,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9528030157089232,0.3772046566009521,0.2641437351703644,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.922669231891632,0.3465957641601562,0.328760415315628,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7654486894607544,0.1974136233329773,0.8937672972679138,285.0253295898437,284.95001220703125,297.20831298828125,295.43878173828125,297.2135009765625,297.2181091308594,285.02325439453125,1.0,0.4695998132228851,0.7316515445709229,0.7316515445709229,1.0,1.0,-2.5554637908935547,1.1340177059173584,1.4214460849761963,0.5534235835075378,1.0,1.0,0.0,89.68058776855469,77.0,57331.82421875,0.0,1338.5869140625,1.0,280.04364013671875,283.6231994628906,298.4167785644531,302.0961608886719,293.1499938964844,293.1499938964844,279.75,33116.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828208327293396,1.0,0.0,0.0,3.830390930175781,3.830416202545166,9.78992716227367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.3369140625,0.0,1720.6331787109375,1895.4371337890625,0.0,2731.773193359375,0.9437146186828612,1.0,0.0,3.0,1.0,0.0
17748780,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9096508026123048,0.3119790554046631,0.2814580202102661,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.977996289730072,0.3817403018474579,0.3617984056472778,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9749323129653932,0.3776629865169525,0.26451176404953,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.947577178478241,0.3475961089134216,0.3297095894813537,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7831558585166931,0.1977658867835998,0.8949329257011414,284.8872375488281,284.95001220703125,297.2362976074219,295.4438171386719,297.2236633300781,297.21405029296875,284.8905029296875,1.0,0.4664622843265533,0.7300575971603394,0.7300575971603394,1.0,1.0,-2.5599684715271,1.1356061697006226,1.4243624210357666,0.5542609095573425,0.8862897157669067,0.8862897157669067,0.0,83.9796371459961,80.0,58077.60546875,0.0,1319.43359375,1.0,279.7569580078125,283.47613525390625,298.4662475585937,302.26397705078125,293.1499938964844,293.1499938964844,280.04998779296875,38895.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367945551872253,1.0,0.0,0.0,3.7290306091308594,3.729055881500244,9.27865869471134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8251953125,0.0,1645.0172119140625,1895.4371337890625,0.0,2811.781982421875,0.9250832796096802,1.0,0.0,3.0,1.0,0.0
17748840,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9096508026123048,0.3119790554046631,0.2814580202102661,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.977996289730072,0.3817403018474579,0.3617984056472778,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9749323129653932,0.3776629865169525,0.26451176404953,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.947577178478241,0.3475961089134216,0.3297095894813537,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7831558585166931,0.1977658867835998,0.8949329257011414,284.8872375488281,284.95001220703125,297.2362976074219,295.4438171386719,297.2236633300781,297.21405029296875,284.8905029296875,1.0,0.4664622843265533,0.7300575971603394,0.7300575971603394,1.0,1.0,-2.5599684715271,1.1356061697006226,1.4243624210357666,0.5542609095573425,0.8862897157669067,0.8862897157669067,0.0,83.9796371459961,80.0,58077.60546875,0.0,1319.43359375,1.0,279.7569580078125,283.47613525390625,298.4662475585937,302.26397705078125,293.1499938964844,293.1499938964844,280.04998779296875,38895.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367945551872253,1.0,0.0,0.0,3.7290306091308594,3.729055881500244,9.27865869471134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8251953125,0.0,1645.0172119140625,1895.4371337890625,0.0,2811.781982421875,0.9250832796096802,1.0,0.0,3.0,1.0,0.0
17748900,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.915884017944336,0.31240114569664,0.2815472781658172,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9835665822029114,0.3825438320636749,0.3623014390468597,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.980410099029541,0.378175288438797,0.2646611630916595,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9542704224586488,0.3483071029186249,0.3301487565040588,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7881137728691101,0.1980458199977874,0.8954499363899231,285.0286560058594,284.95001220703125,297.25048828125,295.446533203125,297.23004150390625,297.2141418457031,285.0347900390625,1.0,0.4658207595348358,0.7292606830596924,0.7292606830596924,1.0,1.0,-2.5620038509368896,1.1363083124160769,1.425695538520813,0.5545527935028076,0.9818860292434692,0.9818860292434692,0.0,82.60041809082031,80.0,57344.921875,0.0,1315.985107421875,1.0,280.0040588378906,283.6307067871094,298.4140930175781,302.0531005859375,293.1499938964844,293.1499938964844,280.04998779296875,34330.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305517435073853,1.0,0.0,0.0,3.770322322845459,3.7703471183776855,9.485281680099432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.787109375,0.0,1658.293701171875,1895.4371337890625,0.0,2753.582275390625,0.9330208897590636,1.0,0.0,3.0,1.0,0.0
17748960,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9219198226928712,0.3130437135696411,0.2820257544517517,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9884305596351624,0.3835442066192627,0.3631416857242584,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.985230267047882,0.3789008855819702,0.265090137720108,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9602429866790771,0.3491907119750976,0.3308876454830169,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7926958799362183,0.1984428167343139,0.8968381881713867,285.03179931640625,284.95001220703125,297.2648620605469,295.44940185546875,297.2376403808594,297.21630859375,285.0301818847656,1.0,0.4657642543315887,0.7284350991249084,0.7284350991249084,1.0,1.0,-2.566656827926636,1.1382458209991455,1.4284111261367798,0.5555149912834167,1.0,1.0,0.0,81.55411529541016,98.0,57544.97265625,0.0,1317.2896728515625,1.0,280.04400634765625,283.6236877441406,298.4279479980469,302.1197204589844,293.1499938964844,293.1499938964844,279.75,33233.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287215828895569,1.0,0.0,0.0,3.8436806201934814,3.843706130981445,9.857978966465453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.4208984375,0.0,1737.7110595703125,1895.4371337890625,0.0,2736.5478515625,0.9468002319335938,1.0,0.0,3.0,1.0,0.0
17749020,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.900875449180603,0.3131388425827026,0.2826265096664428,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9707313776016236,0.3845853805541992,0.3646058142185211,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9664570689201356,0.3792220950126648,0.265705943107605,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9389822483062744,0.3500569760799408,0.332173079252243,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7762125730514526,0.1986977756023407,0.8997604846954346,284.8885803222656,284.95001220703125,297.2940979003906,295.4555358886719,297.2479553222656,297.2115783691406,284.89215087890625,1.0,0.4713807702064514,0.7267839908599854,0.7267839908599854,1.0,1.0,-2.5749380588531494,1.141601324081421,1.4333367347717283,0.5572694540023804,0.8945574760437012,0.8945574760437012,0.0,87.18617248535156,116.0,58422.125,0.0,1352.5032958984375,1.0,279.7560729980469,283.46929931640625,298.48028564453125,302.2980041503906,293.1499938964844,293.1499938964844,280.04998779296875,38615.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376657962799072,1.0,0.0,0.0,3.7569079399108887,3.756933450698853,9.417906312592096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.41015625,0.0,1675.53369140625,1895.4371337890625,0.0,2819.91455078125,0.9310608506202698,1.0,0.0,3.0,1.0,0.0
17749080,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.900875449180603,0.3131388425827026,0.2826265096664428,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9707313776016236,0.3845853805541992,0.3646058142185211,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9664570689201356,0.3792220950126648,0.265705943107605,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9389822483062744,0.3500569760799408,0.332173079252243,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7762125730514526,0.1986977756023407,0.8997604846954346,284.8885803222656,284.95001220703125,297.2940979003906,295.4555358886719,297.2479553222656,297.2115783691406,284.89215087890625,1.0,0.4713807702064514,0.7267839908599854,0.7267839908599854,1.0,1.0,-2.5749380588531494,1.141601324081421,1.4333367347717283,0.5572694540023804,0.8945574760437012,0.8945574760437012,0.0,87.18617248535156,116.0,58422.125,0.0,1352.5032958984375,1.0,279.7560729980469,283.46929931640625,298.48028564453125,302.2980041503906,293.1499938964844,293.1499938964844,280.04998779296875,38615.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376657962799072,1.0,0.0,0.0,3.7569079399108887,3.756933450698853,9.417906312592096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.41015625,0.0,1675.53369140625,1895.4371337890625,0.0,2819.91455078125,0.9310608506202698,1.0,0.0,3.0,1.0,0.0
17749140,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8705084323883057,0.3140467703342438,0.283541202545166,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9368863701820374,0.3862632215023041,0.3663403987884521,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9314324855804444,0.3802817165851593,0.2665311992168426,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9042020440101624,0.3514781594276428,0.3336916267871856,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7510073184967041,0.1992130726575851,0.9033823013305664,285.0410461425781,284.95001220703125,297.3240051269531,295.4623107910156,297.2618408203125,297.21258544921875,285.040771484375,1.0,0.4804209172725677,0.7251328825950623,0.7251328825950623,1.0,1.0,-2.585281610488892,1.145957112312317,1.4393246173858645,0.5594117045402527,1.0,1.0,0.0,97.6831283569336,134.0,57894.296875,0.0,1412.0587158203125,1.0,280.0434265136719,283.6254577636719,298.44317626953125,302.1565246582031,293.1499938964844,293.1499938964844,279.75,33651.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299557566642761,1.0,0.0,0.0,3.862553834915161,3.862579584121704,9.955025461749756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.9609375,0.0,1764.156982421875,1895.4371337890625,0.0,2748.033935546875,0.9512016773223876,1.0,0.0,3.0,1.0,0.0
17749200,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8705084323883057,0.3140467703342438,0.283541202545166,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9368863701820374,0.3862632215023041,0.3663403987884521,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9314324855804444,0.3802817165851593,0.2665311992168426,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9042020440101624,0.3514781594276428,0.3336916267871856,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7510073184967041,0.1992130726575851,0.9033823013305664,285.0410461425781,284.95001220703125,297.3240051269531,295.4623107910156,297.2618408203125,297.21258544921875,285.040771484375,1.0,0.4804209172725677,0.7251328825950623,0.7251328825950623,1.0,1.0,-2.585281610488892,1.145957112312317,1.4393246173858645,0.5594117045402527,1.0,1.0,0.0,97.6831283569336,134.0,57894.296875,0.0,1412.0587158203125,1.0,280.0434265136719,283.6254577636719,298.44317626953125,302.1565246582031,293.1499938964844,293.1499938964844,279.75,33651.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299557566642761,1.0,0.0,0.0,3.862553834915161,3.862579584121704,9.955025461749756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.9609375,0.0,1764.156982421875,1895.4371337890625,0.0,2748.033935546875,0.9512016773223876,1.0,0.0,3.0,1.0,0.0
17749260,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8401825428009033,0.3139595091342926,0.2842926383018493,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8999550342559814,0.387154072523117,0.367994099855423,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8947715759277344,0.3804331719875335,0.2672685384750366,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8716773986816406,0.3521707057952881,0.3351393342018127,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7262177467346191,0.1992812752723693,0.9070276618003844,284.8934326171875,284.95001220703125,297.35467529296875,295.4697265625,297.27215576171875,297.2066650390625,284.89605712890625,1.0,0.491521954536438,0.7233007550239563,0.7233007550239563,1.0,1.0,-2.595184564590454,1.149999737739563,1.4451847076416016,0.5615124702453613,0.907342791557312,0.907342791557312,0.0,111.55911254882812,152.0,58900.44921875,0.0,1486.4315185546875,1.0,279.75665283203125,283.4621887207031,298.4956359863281,302.3424987792969,293.1499938964844,293.1499938964844,279.45001220703125,38182.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390913605690002,1.0,0.0,0.0,3.79654312133789,3.7965688705444336,9.61767227636301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.5029296875,0.0,1719.3873291015625,1895.4371337890625,0.0,2833.22705078125,0.9394890069961548,1.0,0.0,3.0,1.0,0.0
17749320,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8401825428009033,0.3139595091342926,0.2842926383018493,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8999550342559814,0.387154072523117,0.367994099855423,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8947715759277344,0.3804331719875335,0.2672685384750366,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8716773986816406,0.3521707057952881,0.3351393342018127,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7262177467346191,0.1992812752723693,0.9070276618003844,284.8934326171875,284.95001220703125,297.35467529296875,295.4697265625,297.27215576171875,297.2066650390625,284.89605712890625,1.0,0.491521954536438,0.7233007550239563,0.7233007550239563,1.0,1.0,-2.595184564590454,1.149999737739563,1.4451847076416016,0.5615124702453613,0.907342791557312,0.907342791557312,0.0,111.55911254882812,152.0,58900.44921875,0.0,1486.4315185546875,1.0,279.75665283203125,283.4621887207031,298.4956359863281,302.3424987792969,293.1499938964844,293.1499938964844,279.45001220703125,38182.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390913605690002,1.0,0.0,0.0,3.79654312133789,3.7965688705444336,9.61767227636301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.5029296875,0.0,1719.3873291015625,1895.4371337890625,0.0,2833.22705078125,0.9394890069961548,1.0,0.0,3.0,1.0,0.0
17749380,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8129724860191345,0.3136079907417297,0.284515380859375,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8689894080162048,0.3877449333667755,0.369145393371582,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8635767102241516,0.3802762329578399,0.2675893604755401,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8428207635879517,0.3525662720203399,0.3361152112483978,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7017598152160645,0.199069395661354,0.9091062545776368,284.8879699707031,284.95001220703125,297.3861694335937,295.4779052734375,297.28155517578125,297.1984558105469,284.8914489746094,1.0,0.5034236907958984,0.7214686870574951,0.7214686870574951,1.0,1.0,-2.600890874862671,1.1520435810089111,1.4488472938537598,0.5624520182609558,0.8365570902824402,0.8365570902824402,0.0,127.7154312133789,155.0,59056.484375,0.0,1565.721435546875,1.0,279.4576721191406,283.4432678222656,298.4873352050781,302.35546875,293.1499938964844,293.1499938964844,279.75,41251.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436859846115112,1.0,0.0,0.0,3.539654016494751,3.539677858352661,8.360166248166934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5419921875,0.0,1451.940185546875,1895.4371337890625,0.0,2876.171875,0.8860767483711243,1.0,0.0,3.0,1.0,0.0
17749440,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8129724860191345,0.3136079907417297,0.284515380859375,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8689894080162048,0.3877449333667755,0.369145393371582,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8635767102241516,0.3802762329578399,0.2675893604755401,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8428207635879517,0.3525662720203399,0.3361152112483978,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7017598152160645,0.199069395661354,0.9091062545776368,284.8879699707031,284.95001220703125,297.3861694335937,295.4779052734375,297.28155517578125,297.1984558105469,284.8914489746094,1.0,0.5034236907958984,0.7214686870574951,0.7214686870574951,1.0,1.0,-2.600890874862671,1.1520435810089111,1.4488472938537598,0.5624520182609558,0.8365570902824402,0.8365570902824402,0.0,127.7154312133789,155.0,59056.484375,0.0,1565.721435546875,1.0,279.4576721191406,283.4432678222656,298.4873352050781,302.35546875,293.1499938964844,293.1499938964844,279.75,41251.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436859846115112,1.0,0.0,0.0,3.539654016494751,3.539677858352661,8.360166248166934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5419921875,0.0,1451.940185546875,1895.4371337890625,0.0,2876.171875,0.8860767483711243,1.0,0.0,3.0,1.0,0.0
17749500,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8042280077934265,0.3139784634113312,0.2848436832427978,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8598929047584534,0.3884835243225097,0.3698748052120209,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8544040322303772,0.3807125389575958,0.2678969502449035,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8344376087188721,0.3531656861305237,0.336730808019638,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6937284469604492,0.1991839259862899,0.91020929813385,285.0190124511719,284.95001220703125,297.4022216796875,295.4822692871094,297.2886962890625,297.1984558105469,285.0238342285156,1.0,0.5076712369918823,0.7205526232719421,0.7205526232719421,1.0,1.0,-2.6045937538146973,1.1534719467163086,1.451121807098389,0.5631040930747986,0.9239224195480348,0.9239224195480348,0.0,133.66372680664062,155.0,58438.71484375,0.0,1597.2227783203125,1.0,279.69952392578125,283.583984375,298.4380187988281,302.1452331542969,293.1499938964844,293.1499938964844,279.75,34865.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836264431476593,1.0,0.0,0.0,3.589221954345703,3.589245080947876,8.595951044299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.30078125,0.0,1458.247802734375,1895.4371337890625,0.0,2806.834228515625,0.8932701349258423,1.0,0.0,3.0,1.0,0.0
17749560,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7982476949691772,0.314475953578949,0.2854426205158233,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.853928804397583,0.389352411031723,0.3708429932594299,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8483607172966003,0.3812916576862335,0.2684110999107361,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8288947343826294,0.3538887202739715,0.3375619351863861,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6882933974266052,0.1993941962718963,0.9118546843528748,285.01092529296875,284.95001220703125,297.4184875488281,295.48681640625,297.2967529296875,297.1999816894531,285.0091857910156,1.0,0.5113706588745117,0.7196313142776489,0.7196313142776489,1.0,1.0,-2.610069274902344,1.155737280845642,1.4543319940567017,0.5642130970954895,0.941635251045227,0.941635251045227,0.0,138.230224609375,143.0,58681.62890625,0.0,1625.146728515625,1.0,279.74237060546875,283.56756591796875,298.4574890136719,302.2184753417969,293.1499938964844,293.1499938964844,279.45001220703125,33345.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338062167167664,1.0,0.0,0.0,3.668210744857788,3.668234586715698,8.978460073194583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.0341796875,0.0,1533.5635986328125,1895.4371337890625,0.0,2783.905517578125,0.9073305130004884,1.0,0.0,3.0,1.0,0.0
17749620,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.796133816242218,0.3144140243530273,0.2856885194778442,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8523706197738647,0.3902260959148407,0.3719422221183777,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8463773131370544,0.3814583420753479,0.2687540352344513,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.827355682849884,0.3545480966567993,0.3384421765804291,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6863932013511658,0.1993749886751175,0.9126126170158386,284.9095153808594,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1952819824219,284.9123840332031,1.0,0.5125537514686584,0.7177887558937073,0.7177887558937073,1.0,1.0,-2.6140761375427246,1.156923532485962,1.4571524858474731,0.5647822618484497,0.8528063297271729,0.8528063297271729,0.0,140.005126953125,131.0,59260.86328125,0.0,1638.6661376953125,1.0,279.45758056640625,283.4560852050781,298.5135192871094,302.3853454589844,293.1499938964844,293.1499938964844,279.75,38931.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412289619445801,1.0,0.0,0.0,3.540722370147705,3.540745973587036,8.365213943761773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7060546875,0.0,1436.2359619140625,1895.4371337890625,0.0,2853.19970703125,0.8837934732437134,1.0,0.0,3.0,1.0,0.0
17749680,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.796133816242218,0.3144140243530273,0.2856885194778442,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8523706197738647,0.3902260959148407,0.3719422221183777,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8463773131370544,0.3814583420753479,0.2687540352344513,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.827355682849884,0.3545480966567993,0.3384421765804291,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6863932013511658,0.1993749886751175,0.9126126170158386,284.9095153808594,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1952819824219,284.9123840332031,1.0,0.5125537514686584,0.7177887558937073,0.7177887558937073,1.0,1.0,-2.6140761375427246,1.156923532485962,1.4571524858474731,0.5647822618484497,0.8528063297271729,0.8528063297271729,0.0,140.005126953125,131.0,59260.86328125,0.0,1638.6661376953125,1.0,279.45758056640625,283.4560852050781,298.5135192871094,302.3853454589844,293.1499938964844,293.1499938964844,279.75,38931.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412289619445801,1.0,0.0,0.0,3.540722370147705,3.540745973587036,8.365213943761773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7060546875,0.0,1436.2359619140625,1895.4371337890625,0.0,2853.19970703125,0.8837934732437134,1.0,0.0,3.0,1.0,0.0
17749740,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8027847409248352,0.3152281641960144,0.2860180735588074,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8596511483192444,0.3917916119098663,0.3730354905128479,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8530735969543457,0.3824225664138794,0.2691231667995453,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.833975613117218,0.355841189622879,0.3392954766750335,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6921372413635254,0.1997480988502502,0.9128655195236206,285.01580810546875,284.95001220703125,297.4859619140625,295.5071716308594,297.324951171875,297.1971130371094,285.01318359375,1.0,0.5099981427192688,0.7159461379051208,0.7159461379051208,1.0,1.0,-2.617553949356079,1.1578787565231323,1.4596751928329468,0.5650486350059509,0.9552376866340636,0.9552376866340636,0.0,135.8167724609375,119.0,58878.4140625,0.0,1624.8798828125,1.0,279.7424621582031,283.5650939941406,298.4862060546875,302.2616577148437,293.1499938964844,293.1499938964844,279.45001220703125,32772.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333649039268494,1.0,0.0,0.0,3.684149026870728,3.6841728687286377,9.056652174876944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.5849609375,0.0,1547.1214599609375,1895.4371337890625,0.0,2779.79150390625,0.9103845357894896,1.0,0.0,3.0,1.0,0.0
17749800,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8027847409248352,0.3152281641960144,0.2860180735588074,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8596511483192444,0.3917916119098663,0.3730354905128479,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8530735969543457,0.3824225664138794,0.2691231667995453,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.833975613117218,0.355841189622879,0.3392954766750335,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6921372413635254,0.1997480988502502,0.9128655195236206,285.01580810546875,284.95001220703125,297.4859619140625,295.5071716308594,297.324951171875,297.1971130371094,285.01318359375,1.0,0.5099981427192688,0.7159461379051208,0.7159461379051208,1.0,1.0,-2.617553949356079,1.1578787565231323,1.4596751928329468,0.5650486350059509,0.9552376866340636,0.9552376866340636,0.0,135.8167724609375,119.0,58878.4140625,0.0,1624.8798828125,1.0,279.7424621582031,283.5650939941406,298.4862060546875,302.2616577148437,293.1499938964844,293.1499938964844,279.45001220703125,32772.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333649039268494,1.0,0.0,0.0,3.684149026870728,3.6841728687286377,9.056652174876944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.5849609375,0.0,1547.1214599609375,1895.4371337890625,0.0,2779.79150390625,0.9103845357894896,1.0,0.0,3.0,1.0,0.0
17749860,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8136416077613831,0.3151684105396271,0.2859336733818054,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8719220161437988,0.3926447331905365,0.3737692236900329,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8645989298820496,0.3825673162937164,0.2691945433616638,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8451117873191833,0.356490820646286,0.3398208022117615,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7020252346992493,0.1997958421707153,0.9122831225395204,284.9017639160156,284.95001220703125,297.52117919921875,295.5186767578125,297.3381042480469,297.1928405761719,284.9049072265625,1.0,0.5051883459091187,0.7141422629356384,0.7141422629356384,1.0,1.0,-2.618358373641968,1.1575404405593872,1.4608179330825806,0.5647518634796143,0.8560272455215454,0.8560272455215454,0.0,128.7489013671875,107.0,59441.078125,0.0,1594.4622802734375,1.0,279.4574279785156,283.44354248046875,298.5384521484375,302.4241027832031,293.1499938964844,293.1499938964844,279.75,38931.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413230776786804,1.0,0.0,0.0,3.5619759559631348,3.561999797821045,8.465941618851502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.03125,0.0,1458.8314208984375,1895.4371337890625,0.0,2854.07958984375,0.8883781433105469,1.0,0.0,3.0,1.0,0.0
17749920,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8136416077613831,0.3151684105396271,0.2859336733818054,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8719220161437988,0.3926447331905365,0.3737692236900329,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8645989298820496,0.3825673162937164,0.2691945433616638,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8451117873191833,0.356490820646286,0.3398208022117615,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7020252346992493,0.1997958421707153,0.9122831225395204,284.9017639160156,284.95001220703125,297.52117919921875,295.5186767578125,297.3381042480469,297.1928405761719,284.9049072265625,1.0,0.5051883459091187,0.7141422629356384,0.7141422629356384,1.0,1.0,-2.618358373641968,1.1575404405593872,1.4608179330825806,0.5647518634796143,0.8560272455215454,0.8560272455215454,0.0,128.7489013671875,107.0,59441.078125,0.0,1594.4622802734375,1.0,279.4574279785156,283.44354248046875,298.5384521484375,302.4241027832031,293.1499938964844,293.1499938964844,279.75,38931.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413230776786804,1.0,0.0,0.0,3.5619759559631348,3.561999797821045,8.465941618851502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.03125,0.0,1458.8314208984375,1895.4371337890625,0.0,2854.07958984375,0.8883781433105469,1.0,0.0,3.0,1.0,0.0
17749980,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8290827870368958,0.3160460889339447,0.2861120402812958,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8904382586479187,0.3942468762397766,0.3746787309646606,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8823232650756836,0.3835716247558594,0.2694292366504669,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8620984554290771,0.3578233122825622,0.3404951095581054,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7163373827934265,0.2002533078193664,0.9119323492050172,285.0127258300781,284.95001220703125,297.5574645996094,295.5311584472656,297.3555908203125,297.19549560546875,285.0102233886719,1.0,0.4990301430225372,0.7123383283615112,0.7123383283615112,1.0,1.0,-2.620330333709717,1.1577765941619873,1.4625537395477295,0.5645994544029236,0.9582902193069458,0.9582902193069458,0.0,119.41936492919922,95.0,59015.22265625,0.0,1555.542724609375,1.0,279.7426147460937,283.5576477050781,298.5099182128906,302.29473876953125,293.1499938964844,293.1499938964844,279.45001220703125,32878.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333331942558289,1.0,0.0,0.0,3.699862003326416,3.699885845184326,9.134070069194422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.275390625,0.0,1565.6766357421875,1895.4371337890625,0.0,2779.49609375,0.9140008687973022,1.0,0.0,3.0,1.0,0.0
17750040,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8290827870368958,0.3160460889339447,0.2861120402812958,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8904382586479187,0.3942468762397766,0.3746787309646606,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8823232650756836,0.3835716247558594,0.2694292366504669,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8620984554290771,0.3578233122825622,0.3404951095581054,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7163373827934265,0.2002533078193664,0.9119323492050172,285.0127258300781,284.95001220703125,297.5574645996094,295.5311584472656,297.3555908203125,297.19549560546875,285.0102233886719,1.0,0.4990301430225372,0.7123383283615112,0.7123383283615112,1.0,1.0,-2.620330333709717,1.1577765941619873,1.4625537395477295,0.5645994544029236,0.9582902193069458,0.9582902193069458,0.0,119.41936492919922,95.0,59015.22265625,0.0,1555.542724609375,1.0,279.7426147460937,283.5576477050781,298.5099182128906,302.29473876953125,293.1499938964844,293.1499938964844,279.45001220703125,32878.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333331942558289,1.0,0.0,0.0,3.699862003326416,3.699885845184326,9.134070069194422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.275390625,0.0,1565.6766357421875,1895.4371337890625,0.0,2779.49609375,0.9140008687973022,1.0,0.0,3.0,1.0,0.0
17750100,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8384902477264404,0.3161369562149048,0.2862265706062317,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9018493890762328,0.3947775363922119,0.375168114900589,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.893359363079071,0.3837602734565735,0.2695739865303039,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8727816939353943,0.3582477569580078,0.3408671617507934,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7244693636894226,0.2003684639930725,0.9119428396224976,284.87115478515625,284.95001220703125,297.5760192871094,295.53778076171875,297.3632507324219,297.19464111328125,284.8653869628906,1.0,0.4956745207309723,0.71143639087677,0.71143639087677,1.0,1.0,-2.6216940879821777,1.158055305480957,1.4636389017105105,0.5646855235099792,0.8629305362701416,0.8629305362701416,0.0,114.318603515625,95.0,59867.3046875,0.0,1534.62548828125,1.0,279.4964904785156,283.3991394042969,298.57080078125,302.5246276855469,293.1499938964844,293.1499938964844,279.45001220703125,37228.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839608907699585,1.0,0.0,0.0,3.673116445541382,3.673141002655029,9.002491196952178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.970703125,0.0,1568.2901611328125,1895.4371337890625,0.0,2838.0615234375,0.9089627265930176,1.0,0.0,3.0,1.0,0.0
17750160,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8482038974761963,0.3160606622695923,0.2859853208065033,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9142170548439026,0.3951526582241058,0.3753448724746704,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.904721975326538,0.3837765753269195,0.2694557309150696,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8839352130889893,0.3585266470909118,0.3409537672996521,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7326334118843079,0.2003868967294693,0.9111815094947816,284.8985900878906,284.95001220703125,297.5948791503906,295.5446472167969,297.3701477050781,297.19207763671875,284.9022827148437,1.0,0.4920586943626404,0.710578441619873,0.710578441619873,1.0,1.0,-2.6206657886505127,1.1572142839431765,1.4634515047073364,0.5641581416130066,0.8571550250053406,0.8571550250053406,0.0,109.31188201904295,83.0,59564.6875,0.0,1510.8533935546875,1.0,279.45733642578125,283.436767578125,298.5637512207031,302.45770263671875,293.1499938964844,293.1499938964844,279.75,39099.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410946726799011,1.0,0.0,0.0,3.57478404045105,3.57480788230896,8.526934607289149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9140625,0.0,1473.802001953125,1895.4371337890625,0.0,2851.94482421875,0.8912771344184875,1.0,0.0,3.0,1.0,0.0
17750220,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8754668235778809,0.3170041739940643,0.2861595153808594,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.949133276939392,0.3968098759651184,0.376237004995346,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9384506344795228,0.3848415911197662,0.2696821391582489,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9145739078521729,0.3599139750003814,0.3416105508804321,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7548692226409912,0.2009199261665344,0.9108515381813048,285.0125427246094,284.95001220703125,297.6334533691406,295.5592041015625,297.38897705078125,297.1954040527344,285.0107421875,1.0,0.4845825135707855,0.7088624835014343,0.7088624835014343,1.0,1.0,-2.622605562210083,1.1574513912200928,1.4651542901992798,0.5639928579330444,0.9608920812606812,0.9608920812606812,0.0,98.1949691772461,71.0,59139.08203125,0.0,1463.802001953125,1.0,279.7420959472656,283.5539855957031,298.5378723144531,302.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,32983.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330107927322388,1.0,0.0,0.0,3.709882497787476,3.7099063396453857,9.183613087770935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.90234375,0.0,1577.880126953125,1895.4371337890625,0.0,2776.49072265625,0.9165650606155396,1.0,0.0,3.0,1.0,0.0
17750280,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8754668235778809,0.3170041739940643,0.2861595153808594,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.949133276939392,0.3968098759651184,0.376237004995346,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9384506344795228,0.3848415911197662,0.2696821391582489,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9145739078521729,0.3599139750003814,0.3416105508804321,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7548692226409912,0.2009199261665344,0.9108515381813048,285.0125427246094,284.95001220703125,297.6334533691406,295.5592041015625,297.38897705078125,297.1954040527344,285.0107421875,1.0,0.4845825135707855,0.7088624835014343,0.7088624835014343,1.0,1.0,-2.622605562210083,1.1574513912200928,1.4651542901992798,0.5639928579330444,0.9608920812606812,0.9608920812606812,0.0,98.1949691772461,71.0,59139.08203125,0.0,1463.802001953125,1.0,279.7420959472656,283.5539855957031,298.5378723144531,302.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,32983.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330107927322388,1.0,0.0,0.0,3.709882497787476,3.7099063396453857,9.183613087770935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.90234375,0.0,1577.880126953125,1895.4371337890625,0.0,2776.49072265625,0.9165650606155396,1.0,0.0,3.0,1.0,0.0
17750340,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9116877317428588,0.3170663714408874,0.286035805940628,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9867706298828124,0.3977552354335785,0.376899242401123,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9777451753616332,0.3850939273834228,0.2697102725505829,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.956838071346283,0.3606584966182709,0.3420668244361877,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7849765419960022,0.2011139392852783,0.9101848602294922,284.89898681640625,284.95001220703125,297.6732482910156,295.5748596191406,297.4048156738281,297.1925048828125,284.9023132324219,1.0,0.4767876267433166,0.7071465253829956,0.7071465253829956,1.0,1.0,-2.623039960861206,1.1569373607635498,1.4661027193069458,0.5635576844215393,0.8603242039680481,0.8603242039680481,0.0,87.05125427246094,89.0,59723.23046875,0.0,1414.5601806640625,1.0,279.45721435546875,283.4319763183594,298.5933837890625,302.49627685546875,293.1499938964844,293.1499938964844,279.75,39000.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406578302383423,1.0,0.0,0.0,3.5888454914093018,3.588869571685791,8.594147971052735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.6669921875,0.0,1488.264404296875,1895.4371337890625,0.0,2847.86181640625,0.8943687677383423,1.0,0.0,3.0,1.0,0.0
17750400,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9116877317428588,0.3170663714408874,0.286035805940628,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9867706298828124,0.3977552354335785,0.376899242401123,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9777451753616332,0.3850939273834228,0.2697102725505829,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.956838071346283,0.3606584966182709,0.3420668244361877,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7849765419960022,0.2011139392852783,0.9101848602294922,284.89898681640625,284.95001220703125,297.6732482910156,295.5748596191406,297.4048156738281,297.1925048828125,284.9023132324219,1.0,0.4767876267433166,0.7071465253829956,0.7071465253829956,1.0,1.0,-2.623039960861206,1.1569373607635498,1.4661027193069458,0.5635576844215393,0.8603242039680481,0.8603242039680481,0.0,87.05125427246094,89.0,59723.23046875,0.0,1414.5601806640625,1.0,279.45721435546875,283.4319763183594,298.5933837890625,302.49627685546875,293.1499938964844,293.1499938964844,279.75,39000.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406578302383423,1.0,0.0,0.0,3.5888454914093018,3.588869571685791,8.594147971052735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.6669921875,0.0,1488.264404296875,1895.4371337890625,0.0,2847.86181640625,0.8943687677383423,1.0,0.0,3.0,1.0,0.0
17750460,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.914425253868103,0.3180112838745117,0.2866235971450805,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9893147349357604,0.3994263708591461,0.3782319724559784,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9800881743431092,0.3861748874187469,0.2702647447586059,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9599174857139589,0.3620602786540985,0.3431655764579773,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7871065735816956,0.2016684412956237,0.9120123982429504,285.0182800292969,284.95001220703125,297.7143249511719,295.5916748046875,297.4248046875,297.1958923339844,285.0160827636719,1.0,0.4782633483409881,0.7054634690284729,0.7054634690284729,1.0,1.0,-2.6295182704925537,1.1593363285064695,1.4701820611953735,0.5644569396972656,0.969060242176056,0.969060242176056,0.0,86.77650451660156,107.0,59371.22265625,0.0,1421.9302978515625,1.0,279.7428283691406,283.55303955078125,298.57012939453125,302.3746032714844,293.1499938964844,293.1499938964844,279.45001220703125,32823.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325765132904053,1.0,0.0,0.0,3.726686477661133,3.726710796356201,9.266996698897856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6552734375,0.0,1595.9039306640625,1895.4371337890625,0.0,2772.443603515625,0.9200496077537536,1.0,0.0,3.0,1.0,0.0
17750520,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.914425253868103,0.3180112838745117,0.2866235971450805,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9893147349357604,0.3994263708591461,0.3782319724559784,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9800881743431092,0.3861748874187469,0.2702647447586059,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9599174857139589,0.3620602786540985,0.3431655764579773,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7871065735816956,0.2016684412956237,0.9120123982429504,285.0182800292969,284.95001220703125,297.7143249511719,295.5916748046875,297.4248046875,297.1958923339844,285.0160827636719,1.0,0.4782633483409881,0.7054634690284729,0.7054634690284729,1.0,1.0,-2.6295182704925537,1.1593363285064695,1.4701820611953735,0.5644569396972656,0.969060242176056,0.969060242176056,0.0,86.77650451660156,107.0,59371.22265625,0.0,1421.9302978515625,1.0,279.7428283691406,283.55303955078125,298.57012939453125,302.3746032714844,293.1499938964844,293.1499938964844,279.45001220703125,32823.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325765132904053,1.0,0.0,0.0,3.726686477661133,3.726710796356201,9.266996698897856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6552734375,0.0,1595.9039306640625,1895.4371337890625,0.0,2772.443603515625,0.9200496077537536,1.0,0.0,3.0,1.0,0.0
