time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8894169926643372,0.3179299533367157,0.2871069312095642,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9666642546653748,0.400276780128479,0.3795691728591919,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9551035165786744,0.3863258957862854,0.270789086818695,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9327825903892516,0.3627117276191711,0.3442974090576172,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7666734457015991,0.2017664313316345,0.9145338535308838,284.9010925292969,284.95001220703125,297.7567138671875,295.6097106933594,297.44122314453125,297.19195556640625,284.9045104980469,1.0,0.4847332537174225,0.7037804126739502,0.7037804126739502,1.0,1.0,-2.6367311477661133,1.1620367765426636,1.4746943712234497,0.5656986236572266,0.8690378069877625,0.8690378069877625,0.0,94.29254150390624,125.0,60139.1953125,0.0,1465.3192138671875,1.0,279.4570617675781,283.4251403808594,298.6305236816406,302.55670166015625,293.1499938964844,293.1499938964844,279.75,38673.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407052159309387,1.0,0.0,0.0,3.619800567626953,3.6198246479034415,8.743041917114169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8310546875,0.0,1519.6658935546875,1895.4371337890625,0.0,2848.3046875,0.9009286165237428,1.0,0.0,3.0,1.0,0.0
17750640,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8894169926643372,0.3179299533367157,0.2871069312095642,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9666642546653748,0.400276780128479,0.3795691728591919,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9551035165786744,0.3863258957862854,0.270789086818695,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9327825903892516,0.3627117276191711,0.3442974090576172,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7666734457015991,0.2017664313316345,0.9145338535308838,284.9010925292969,284.95001220703125,297.7567138671875,295.6097106933594,297.44122314453125,297.19195556640625,284.9045104980469,1.0,0.4847332537174225,0.7037804126739502,0.7037804126739502,1.0,1.0,-2.6367311477661133,1.1620367765426636,1.4746943712234497,0.5656986236572266,0.8690378069877625,0.8690378069877625,0.0,94.29254150390624,125.0,60139.1953125,0.0,1465.3192138671875,1.0,279.4570617675781,283.4251403808594,298.6305236816406,302.55670166015625,293.1499938964844,293.1499938964844,279.75,38673.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407052159309387,1.0,0.0,0.0,3.619800567626953,3.6198246479034415,8.743041917114169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8310546875,0.0,1519.6658935546875,1895.4371337890625,0.0,2848.3046875,0.9009286165237428,1.0,0.0,3.0,1.0,0.0
17750700,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8739866018295288,0.3182122111320495,0.287345290184021,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9496323466300964,0.4009546041488647,0.3802320957183838,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9369727969169616,0.3866979777812958,0.2710461318492889,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9146854877471924,0.363262265920639,0.3448580503463745,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7539454698562622,0.2019069939851761,0.9157501459121704,285.0316467285156,284.95001220703125,297.7784423828125,295.6191711425781,297.4508361816406,297.1920166015625,285.0363464355469,1.0,0.4891229569911957,0.7029388546943665,0.7029388546943665,1.0,1.0,-2.64025354385376,1.163358211517334,1.4768953323364258,0.5662161111831665,0.960610330104828,0.960610330104828,0.0,99.79813385009766,125.0,59539.578125,0.0,1494.8558349609375,1.0,279.7016296386719,283.56561279296875,298.5880126953125,302.3615417480469,293.1499938964844,293.1499938964844,279.75,33817.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347287774085999,1.0,0.0,0.0,3.6759707927703857,3.675994634628296,9.016488320412464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.2080078125,0.0,1545.808837890625,1895.4371337890625,0.0,2792.50830078125,0.9114746451377868,1.0,0.0,3.0,1.0,0.0
17750760,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8597801923751831,0.3186499774456024,0.2879354357719421,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9322339296340942,0.40177783370018,0.3812105655670166,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9192280173301696,0.3872383534908294,0.2715686857700348,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8988422751426697,0.3639530539512634,0.345710813999176,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7422764301300049,0.2021310031414032,0.917764127254486,285.02471923828125,284.95001220703125,297.8005065917969,295.62896728515625,297.46142578125,297.193603515625,285.02276611328125,1.0,0.494168221950531,0.7020052671432495,0.7020052671432495,1.0,1.0,-2.6462090015411377,1.16579008102417,1.4804189205169678,0.5673261880874634,0.9836016297340392,0.9836016297340392,0.0,105.85545349121094,143.0,59838.125,0.0,1530.302001953125,1.0,279.7428283691406,283.5496520996094,298.6099548339844,302.4427795410156,293.1499938964844,293.1499938964844,279.45001220703125,32712.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331862688064575,1.0,0.0,0.0,3.7592852115631104,3.759309768676758,9.429829219698148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.9912109375,0.0,1632.852783203125,1895.4371337890625,0.0,2778.1259765625,0.9274771213531494,1.0,0.0,3.0,1.0,0.0
17750820,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8314633369445801,0.3183385729789734,0.2884867787361145,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8971958756446838,0.4024272561073303,0.3826521337032318,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8856952786445618,0.3872352540493011,0.2721938192844391,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8678034543991089,0.3644507527351379,0.3469796478748321,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7187625765800476,0.2020259350538253,0.9207224249839784,284.89813232421875,284.95001220703125,297.845703125,295.6495056152344,297.4781799316406,297.1881103515625,284.9014892578125,1.0,0.5052871704101562,0.7001380920410156,0.7001380920410156,1.0,1.0,-2.6544411182403564,1.168866753578186,1.4855743646621704,0.5687180161476135,0.8789268732070923,0.8789268732070923,0.0,120.4831085205078,161.0,60692.97265625,0.0,1607.8525390625,1.0,279.4567565917969,283.4110717773437,298.6721496582031,302.63336181640625,293.1499938964844,293.1499938964844,279.75,38502.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416458368301392,1.0,0.0,0.0,3.6656570434570312,3.665681600570679,8.965963047558034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.587890625,0.0,1569.4593505859375,1895.4371337890625,0.0,2857.095947265625,0.9108810424804688,1.0,0.0,3.0,1.0,0.0
17750880,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8314633369445801,0.3183385729789734,0.2884867787361145,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8971958756446838,0.4024272561073303,0.3826521337032318,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8856952786445618,0.3872352540493011,0.2721938192844391,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8678034543991089,0.3644507527351379,0.3469796478748321,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7187625765800476,0.2020259350538253,0.9207224249839784,284.89813232421875,284.95001220703125,297.845703125,295.6495056152344,297.4781799316406,297.1881103515625,284.9014892578125,1.0,0.5052871704101562,0.7001380920410156,0.7001380920410156,1.0,1.0,-2.6544411182403564,1.168866753578186,1.4855743646621704,0.5687180161476135,0.8789268732070923,0.8789268732070923,0.0,120.4831085205078,161.0,60692.97265625,0.0,1607.8525390625,1.0,279.4567565917969,283.4110717773437,298.6721496582031,302.63336181640625,293.1499938964844,293.1499938964844,279.75,38502.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416458368301392,1.0,0.0,0.0,3.6656570434570312,3.665681600570679,8.965963047558034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.587890625,0.0,1569.4593505859375,1895.4371337890625,0.0,2857.095947265625,0.9108810424804688,1.0,0.0,3.0,1.0,0.0
17750940,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8074434995651245,0.318870484828949,0.2892898917198181,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8697994351387024,0.4037411510944366,0.3842760324478149,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8586583733558655,0.3880613446235657,0.2730209231376648,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8424623608589172,0.3655970990657806,0.3484531044960022,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6964966654777527,0.2022132873535156,0.9239199757575988,285.02789306640625,284.95001220703125,297.89239501953125,295.6714172363281,297.4989929199219,297.1886901855469,285.0258483886719,1.0,0.5172694325447083,0.698270857334137,0.698270857334137,1.0,1.0,-2.663957595825196,1.1725656986236572,1.491391897201538,0.5702680349349976,0.9978970289230348,0.9978970289230348,0.0,136.4451141357422,164.0,60357.8359375,0.0,1693.7972412109375,1.0,279.743408203125,283.5419311523437,298.65283203125,302.51904296875,293.1499938964844,293.1499938964844,279.45001220703125,32773.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342007994651794,1.0,0.0,0.0,3.800251245498657,3.800276279449463,9.636469258111902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.759765625,0.0,1681.7060546875,1895.4371337890625,0.0,2787.584716796875,0.9366657137870787,1.0,0.0,3.0,1.0,0.0
17751000,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8074434995651245,0.318870484828949,0.2892898917198181,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8697994351387024,0.4037411510944366,0.3842760324478149,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8586583733558655,0.3880613446235657,0.2730209231376648,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8424623608589172,0.3655970990657806,0.3484531044960022,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6964966654777527,0.2022132873535156,0.9239199757575988,285.02789306640625,284.95001220703125,297.89239501953125,295.6714172363281,297.4989929199219,297.1886901855469,285.0258483886719,1.0,0.5172694325447083,0.698270857334137,0.698270857334137,1.0,1.0,-2.663957595825196,1.1725656986236572,1.491391897201538,0.5702680349349976,0.9978970289230348,0.9978970289230348,0.0,136.4451141357422,164.0,60357.8359375,0.0,1693.7972412109375,1.0,279.743408203125,283.5419311523437,298.65283203125,302.51904296875,293.1499938964844,293.1499938964844,279.45001220703125,32773.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342007994651794,1.0,0.0,0.0,3.800251245498657,3.800276279449463,9.636469258111902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.759765625,0.0,1681.7060546875,1895.4371337890625,0.0,2787.584716796875,0.9366657137870787,1.0,0.0,3.0,1.0,0.0
17751060,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.791860818862915,0.3184157311916351,0.2895886600017547,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8541415929794312,0.404223620891571,0.3854342997074127,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8432428240776062,0.3880111575126648,0.2735204398632049,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.828133225440979,0.3660357296466827,0.349539041519165,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6827160716056824,0.2019709795713424,0.925621509552002,284.8923034667969,284.95001220703125,297.9406433105469,295.6947326660156,297.5166320800781,297.1825866699219,284.895751953125,1.0,0.5250554084777832,0.6962920427322388,0.6962920427322388,1.0,1.0,-2.669668436050415,1.174360990524292,1.495307445526123,0.5709659457206726,0.8870097398757935,0.8870097398757935,0.0,147.72901916503906,152.0,61212.5390625,0.0,1753.414794921875,1.0,279.4562683105469,283.3949890136719,298.7172241210937,302.712890625,293.1499938964844,293.1499938964844,279.75,38558.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842608630657196,1.0,0.0,0.0,3.711436033248901,3.711461067199707,9.19130570764537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.013671875,0.0,1622.06689453125,1895.4371337890625,0.0,2866.09716796875,0.9209075570106506,1.0,0.0,3.0,1.0,0.0
17751120,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.791860818862915,0.3184157311916351,0.2895886600017547,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8541415929794312,0.404223620891571,0.3854342997074127,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8432428240776062,0.3880111575126648,0.2735204398632049,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.828133225440979,0.3660357296466827,0.349539041519165,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6827160716056824,0.2019709795713424,0.925621509552002,284.8923034667969,284.95001220703125,297.9406433105469,295.6947326660156,297.5166320800781,297.1825866699219,284.895751953125,1.0,0.5250554084777832,0.6962920427322388,0.6962920427322388,1.0,1.0,-2.669668436050415,1.174360990524292,1.495307445526123,0.5709659457206726,0.8870097398757935,0.8870097398757935,0.0,147.72901916503906,152.0,61212.5390625,0.0,1753.414794921875,1.0,279.4562683105469,283.3949890136719,298.7172241210937,302.712890625,293.1499938964844,293.1499938964844,279.75,38558.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842608630657196,1.0,0.0,0.0,3.711436033248901,3.711461067199707,9.19130570764537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.013671875,0.0,1622.06689453125,1895.4371337890625,0.0,2866.09716796875,0.9209075570106506,1.0,0.0,3.0,1.0,0.0
17751180,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7901475429534912,0.3189380168914795,0.2898060381412506,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8528774380683899,0.4054736495018005,0.3863995969295501,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8417589664459229,0.3888663053512573,0.2739311158657074,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8269765973091125,0.3671936690807342,0.3504356443881988,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6810566782951355,0.2021174877882003,0.925825297832489,285.0254821777344,284.95001220703125,297.990478515625,295.7194519042969,297.5389404296875,297.1835327148437,285.0235290527344,1.0,0.5260037779808044,0.6943132281303406,0.6943132281303406,1.0,1.0,-2.6729018688201904,1.1749943494796753,1.4979075193405151,0.5708732604980469,1.0,1.0,0.0,149.2815399169922,140.0,60721.55078125,0.0,1765.251953125,1.0,279.74365234375,283.53173828125,298.6990661621094,302.5911865234375,293.1499938964844,293.1499938964844,279.45001220703125,33097.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348026871681213,1.0,0.0,0.0,3.8334014415740967,3.8334267139434814,9.805322633837932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.2236328125,0.0,1724.1328125,1895.4371337890625,0.0,2793.19775390625,0.9443252086639404,1.0,0.0,3.0,1.0,0.0
17751240,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7901475429534912,0.3189380168914795,0.2898060381412506,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8528774380683899,0.4054736495018005,0.3863995969295501,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8417589664459229,0.3888663053512573,0.2739311158657074,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8269765973091125,0.3671936690807342,0.3504356443881988,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6810566782951355,0.2021174877882003,0.925825297832489,285.0254821777344,284.95001220703125,297.990478515625,295.7194519042969,297.5389404296875,297.1835327148437,285.0235290527344,1.0,0.5260037779808044,0.6943132281303406,0.6943132281303406,1.0,1.0,-2.6729018688201904,1.1749943494796753,1.4979075193405151,0.5708732604980469,1.0,1.0,0.0,149.2815399169922,140.0,60721.55078125,0.0,1765.251953125,1.0,279.74365234375,283.53173828125,298.6990661621094,302.5911865234375,293.1499938964844,293.1499938964844,279.45001220703125,33097.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348026871681213,1.0,0.0,0.0,3.8334014415740967,3.8334267139434814,9.805322633837932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.2236328125,0.0,1724.1328125,1895.4371337890625,0.0,2793.19775390625,0.9443252086639404,1.0,0.0,3.0,1.0,0.0
17751300,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7924848198890686,0.3188873827457428,0.2899299263954162,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8555013537406921,0.4058479070663452,0.3868888318538666,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8441605567932129,0.3890130817890167,0.2741527557373047,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8294157385826111,0.367555558681488,0.3508926928043365,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6830565929412842,0.2020976394414901,0.9258844256401062,284.8771667480469,284.95001220703125,298.0159912109375,295.7323608398437,297.54931640625,297.1822509765625,284.8703308105469,1.0,0.5250417590141296,0.6933238506317139,0.6933238506317139,1.0,1.0,-2.674530506134033,1.1752969026565552,1.499233603477478,0.570889949798584,0.9081746339797974,0.9081746339797974,0.0,147.67660522460938,140.0,61725.625,0.0,1760.3370361328125,1.0,279.494140625,283.36279296875,298.76495361328125,302.8332214355469,293.1499938964844,293.1499938964844,279.45001220703125,36499.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409904837608337,1.0,0.0,0.0,3.823101282119751,3.823127269744873,9.752700407261727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.8271484375,0.0,1738.3267822265625,1895.4371337890625,0.0,2850.970703125,0.942498505115509,1.0,0.0,3.0,1.0,0.0
17751360,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7953228950500488,0.3186173141002655,0.2896379232406616,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8587859272956848,0.4060137569904327,0.3869980275630951,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8471536636352539,0.3889349997043609,0.2740643620491028,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8324489593505859,0.3677286207675934,0.3510043323040008,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6856004595756531,0.2019611299037933,0.924974799156189,284.8876037597656,284.95001220703125,298.0419311523437,295.74566650390625,297.5587158203125,297.17889404296875,284.8908996582031,1.0,0.523264467716217,0.692386269569397,0.692386269569397,1.0,1.0,-2.673248767852783,1.174244403839111,1.499004364013672,0.5701769590377808,0.8898726105690002,0.8898726105690002,0.0,145.35336303710938,128.0,61485.66796875,0.0,1747.861083984375,1.0,279.45654296875,283.3840637207031,298.76483154296875,302.7796630859375,293.1499938964844,293.1499938964844,279.75,38726.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424978256225586,1.0,0.0,0.0,3.738477945327759,3.738503456115722,9.32573243517254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.3251953125,0.0,1654.74560546875,1895.4371337890625,0.0,2865.061279296875,0.9270461797714232,1.0,0.0,3.0,1.0,0.0
17751420,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8062869906425476,0.3193173110485077,0.289671927690506,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8707674741744995,0.407376229763031,0.3877022862434387,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8584221601486206,0.389942467212677,0.2743145525455475,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8434284329414368,0.3690225183963775,0.3516667783260345,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6951707601547241,0.2022553384304046,0.9241098165512084,285.0253295898437,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.18170166015625,285.023681640625,1.0,0.518324613571167,0.6905111074447632,0.6905111074447632,1.0,1.0,-2.6741859912872314,1.1738181114196775,1.5003679990768433,0.5694755911827087,1.0,1.0,0.0,137.82179260253906,116.0,60914.91015625,0.0,1714.9127197265625,1.0,279.74383544921875,283.52691650390625,298.7503356933594,302.6553955078125,293.1499938964844,293.1499938964844,279.45001220703125,33369.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341525793075562,1.0,0.0,0.0,3.850300550460816,3.8503260612487793,9.891963372865575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.0830078125,0.0,1746.8759765625,1895.4371337890625,0.0,2787.134765625,0.9482741951942444,1.0,0.0,3.0,1.0,0.0
17751480,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8062869906425476,0.3193173110485077,0.289671927690506,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8707674741744995,0.407376229763031,0.3877022862434387,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8584221601486206,0.389942467212677,0.2743145525455475,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8434284329414368,0.3690225183963775,0.3516667783260345,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6951707601547241,0.2022553384304046,0.9241098165512084,285.0253295898437,284.95001220703125,298.0950927734375,295.7734375,297.5834655761719,297.18170166015625,285.023681640625,1.0,0.518324613571167,0.6905111074447632,0.6905111074447632,1.0,1.0,-2.6741859912872314,1.1738181114196775,1.5003679990768433,0.5694755911827087,1.0,1.0,0.0,137.82179260253906,116.0,60914.91015625,0.0,1714.9127197265625,1.0,279.74383544921875,283.52691650390625,298.7503356933594,302.6553955078125,293.1499938964844,293.1499938964844,279.45001220703125,33369.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341525793075562,1.0,0.0,0.0,3.850300550460816,3.8503260612487793,9.891963372865575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.0830078125,0.0,1746.8759765625,1895.4371337890625,0.0,2787.134765625,0.9482741951942444,1.0,0.0,3.0,1.0,0.0
17751540,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8199585676193237,0.3191484212875366,0.2894541621208191,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8868772387504578,0.4080196917057037,0.3882020711898803,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.873712956905365,0.3901434540748596,0.274394541978836,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8582746386528015,0.3696794509887695,0.3521522283554077,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7079329490661621,0.2022453695535659,0.9229601621627808,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.6054992675781,297.17852783203125,284.890625,1.0,0.5121266841888428,0.6886359453201294,0.6886359453201294,1.0,1.0,-2.673830270767212,1.172737956047058,1.5010924339294434,0.5685752630233765,0.8933958411216736,0.8933958411216736,0.0,128.69789123535156,104.0,61703.984375,0.0,1672.8065185546875,1.0,279.4569702148437,283.3784484863281,298.81964111328125,302.8473815917969,293.1499938964844,293.1499938964844,279.75,38680.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414613604545593,1.0,0.0,0.0,3.757925987243652,3.757951498031616,9.423011988474171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.25390625,0.0,1677.239501953125,1895.4371337890625,0.0,2855.371826171875,0.9312360286712646,1.0,0.0,3.0,1.0,0.0
17751600,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8199585676193237,0.3191484212875366,0.2894541621208191,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8868772387504578,0.4080196917057037,0.3882020711898803,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.873712956905365,0.3901434540748596,0.274394541978836,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8582746386528015,0.3696794509887695,0.3521522283554077,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7079329490661621,0.2022453695535659,0.9229601621627808,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.6054992675781,297.17852783203125,284.890625,1.0,0.5121266841888428,0.6886359453201294,0.6886359453201294,1.0,1.0,-2.673830270767212,1.172737956047058,1.5010924339294434,0.5685752630233765,0.8933958411216736,0.8933958411216736,0.0,128.69789123535156,104.0,61703.984375,0.0,1672.8065185546875,1.0,279.4569702148437,283.3784484863281,298.81964111328125,302.8473815917969,293.1499938964844,293.1499938964844,279.75,38680.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414613604545593,1.0,0.0,0.0,3.757925987243652,3.757951498031616,9.423011988474171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.25390625,0.0,1677.239501953125,1895.4371337890625,0.0,2855.371826171875,0.9312360286712646,1.0,0.0,3.0,1.0,0.0
17751660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8378206491470337,0.3199707865715027,0.2894923090934753,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.908897578716278,0.4094662368297577,0.3888697326183319,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8948085308074951,0.3912606537342071,0.2746375501155853,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8788644671440125,0.3710775077342987,0.3527985513210296,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7238415479660034,0.2026645690202713,0.922120213508606,285.02899169921875,284.95001220703125,298.2059326171875,295.8330078125,297.63201904296875,297.1824645996094,285.0279541015625,1.0,0.5051406621932983,0.6868894100189209,0.6868894100189209,1.0,1.0,-2.6747303009033203,1.1723294258117676,1.5024009943008425,0.5678776502609253,1.0,1.0,0.0,118.1485366821289,92.0,61101.48046875,0.0,1626.010986328125,1.0,279.7435913085937,283.5263366699219,298.8095397949219,302.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33598.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330462574958801,1.0,0.0,0.0,3.86151385307312,3.861539602279663,9.94966626421956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.4111328125,0.0,1762.458740234375,1895.4371337890625,0.0,2776.821044921875,0.9509890079498292,1.0,0.0,3.0,1.0,0.0
17751720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8378206491470337,0.3199707865715027,0.2894923090934753,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.908897578716278,0.4094662368297577,0.3888697326183319,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8948085308074951,0.3912606537342071,0.2746375501155853,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8788644671440125,0.3710775077342987,0.3527985513210296,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7238415479660034,0.2026645690202713,0.922120213508606,285.02899169921875,284.95001220703125,298.2059326171875,295.8330078125,297.63201904296875,297.1824645996094,285.0279541015625,1.0,0.5051406621932983,0.6868894100189209,0.6868894100189209,1.0,1.0,-2.6747303009033203,1.1723294258117676,1.5024009943008425,0.5678776502609253,1.0,1.0,0.0,118.1485366821289,92.0,61101.48046875,0.0,1626.010986328125,1.0,279.7435913085937,283.5263366699219,298.8095397949219,302.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33598.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330462574958801,1.0,0.0,0.0,3.86151385307312,3.861539602279663,9.94966626421956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.4111328125,0.0,1762.458740234375,1895.4371337890625,0.0,2776.821044921875,0.9509890079498292,1.0,0.0,3.0,1.0,0.0
17751780,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8601480722427368,0.3199033141136169,0.2893076539039612,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9386457204818726,0.4101805388927459,0.3893738090991974,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9221291542053224,0.3915532529354095,0.2747358083724975,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9045217037200928,0.3718205988407135,0.3533030748367309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.742326557636261,0.2027586847543716,0.921139359474182,284.8903503417969,284.95001220703125,298.2621765136719,295.8634338378906,297.6550598144531,297.1801147460937,284.89312744140625,1.0,0.497721254825592,0.6851428747177124,0.6851428747177124,1.0,1.0,-2.6746671199798584,1.171425461769104,1.5032415390014648,0.567075252532959,0.8989075422286987,0.8989075422286987,0.0,107.28423309326172,80.0,61929.49609375,0.0,1576.3846435546875,1.0,279.4566345214844,283.37567138671875,298.8805847167969,302.9226989746094,293.1499938964844,293.1499938964844,279.75,38581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403540253639221,1.0,0.0,0.0,3.77409601211548,3.7741215229034415,9.504278182248528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.998046875,0.0,1695.634033203125,1895.4371337890625,0.0,2845.02294921875,0.9349206686019896,1.0,0.0,3.0,1.0,0.0
17751840,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8601480722427368,0.3199033141136169,0.2893076539039612,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9386457204818726,0.4101805388927459,0.3893738090991974,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9221291542053224,0.3915532529354095,0.2747358083724975,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9045217037200928,0.3718205988407135,0.3533030748367309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.742326557636261,0.2027586847543716,0.921139359474182,284.8903503417969,284.95001220703125,298.2621765136719,295.8634338378906,297.6550598144531,297.1801147460937,284.89312744140625,1.0,0.497721254825592,0.6851428747177124,0.6851428747177124,1.0,1.0,-2.6746671199798584,1.171425461769104,1.5032415390014648,0.567075252532959,0.8989075422286987,0.8989075422286987,0.0,107.28423309326172,80.0,61929.49609375,0.0,1576.3846435546875,1.0,279.4566345214844,283.37567138671875,298.8805847167969,302.9226989746094,293.1499938964844,293.1499938964844,279.75,38581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403540253639221,1.0,0.0,0.0,3.77409601211548,3.7741215229034415,9.504278182248528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.998046875,0.0,1695.634033203125,1895.4371337890625,0.0,2845.02294921875,0.9349206686019896,1.0,0.0,3.0,1.0,0.0
17751900,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.87385094165802,0.3202260732650757,0.2891446053981781,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9556875228881836,0.410812109708786,0.3895357251167297,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.939412236213684,0.3920196890830993,0.2747209668159485,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9210267066955566,0.3724453747272491,0.3534777164459228,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7535412907600403,0.2029362618923187,0.9203817844390868,285.0303039550781,284.95001220703125,298.2903747558594,295.8786926269531,297.6679077148437,297.1811828613281,285.0357360839844,1.0,0.4938238263130188,0.6842696070671082,0.6842696070671082,1.0,1.0,-2.6739425659179688,1.1706585884094238,1.5032840967178345,0.5664119720458984,0.994532823562622,0.994532823562622,0.0,101.72085571289062,80.0,61157.671875,0.0,1550.0123291015625,1.0,279.7050170898437,283.5296936035156,298.843994140625,302.7226867675781,293.1499938964844,293.1499938964844,279.75,34356.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340288996696472,1.0,0.0,0.0,3.813621282577514,3.8136465549468994,9.704393733045436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.1435546875,0.0,1710.0926513671875,1895.4371337890625,0.0,2785.981689453125,0.9426374435424804,1.0,0.0,3.0,1.0,0.0
17751960,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8915750980377197,0.3207907974720001,0.2893673479557037,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9749537110328674,0.4116712808609009,0.3900435864925384,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.960063338279724,0.3927300870418548,0.274991512298584,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.942489206790924,0.3732772767543793,0.3539658784866333,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7681320905685425,0.2032511830329895,0.9204612970352172,285.0345458984375,284.95001220703125,298.31866455078125,295.8940124511719,297.6819763183594,297.1844177246094,285.03399658203125,1.0,0.4899780452251434,0.6833989024162292,0.6833989024162292,1.0,1.0,-2.6758251190185547,1.1711169481277466,1.5047080516815186,0.5664129853248596,1.0,1.0,0.0,95.74339294433594,83.0,61305.58984375,0.0,1525.376953125,1.0,279.7435302734375,283.5272521972656,298.8708801269531,302.8014831542969,293.1499938964844,293.1499938964844,279.45001220703125,33790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320454955101013,1.0,0.0,0.0,3.872846364974976,3.8728723526000977,1.000815018414869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.1416015625,0.0,1777.9735107421875,1895.4371337890625,0.0,2767.49560546875,0.9537470936775208,1.0,0.0,3.0,1.0,0.0
17752020,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9112951159477234,0.3207688927650451,0.2894316017627716,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9929123520851136,0.4124177694320678,0.3907921910285949,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9799506068229676,0.3930680453777313,0.2752809524536133,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.964640498161316,0.3740633726119995,0.3547255992889404,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7845875024795532,0.2033950090408325,0.9207192063331604,284.8931884765625,284.95001220703125,298.3753662109375,295.9247436523437,297.705322265625,297.18231201171875,284.8959655761719,1.0,0.4867903590202331,0.6816575527191162,0.6816575527191162,1.0,1.0,-2.6783769130706787,1.1714297533035278,1.5069471597671509,0.5662062764167786,0.906085729598999,0.906085729598999,0.0,90.09998321533205,101.0,62227.1875,0.0,1503.1519775390625,1.0,279.45654296875,283.3720092773437,298.9425354003906,303.00299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38369.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394150137901306,1.0,0.0,0.0,3.795814037322998,3.795839786529541,9.613978591005434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.888671875,0.0,1719.966064453125,1895.4371337890625,0.0,2836.25,0.9396043419837952,1.0,0.0,3.0,1.0,0.0
17752080,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9112951159477234,0.3207688927650451,0.2894316017627716,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9929123520851136,0.4124177694320678,0.3907921910285949,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9799506068229676,0.3930680453777313,0.2752809524536133,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.964640498161316,0.3740633726119995,0.3547255992889404,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7845875024795532,0.2033950090408325,0.9207192063331604,284.8931884765625,284.95001220703125,298.3753662109375,295.9247436523437,297.705322265625,297.18231201171875,284.8959655761719,1.0,0.4867903590202331,0.6816575527191162,0.6816575527191162,1.0,1.0,-2.6783769130706787,1.1714297533035278,1.5069471597671509,0.5662062764167786,0.906085729598999,0.906085729598999,0.0,90.09998321533205,101.0,62227.1875,0.0,1503.1519775390625,1.0,279.45654296875,283.3720092773437,298.9425354003906,303.00299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38369.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394150137901306,1.0,0.0,0.0,3.795814037322998,3.795839786529541,9.613978591005434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.888671875,0.0,1719.966064453125,1895.4371337890625,0.0,2836.25,0.9396043419837952,1.0,0.0,3.0,1.0,0.0
17752140,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8968751430511475,0.3205524981021881,0.2893233597278595,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9811275005340576,0.4129180312156677,0.3913784623146057,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.966321349143982,0.3931762874126434,0.2754313945770263,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.950065851211548,0.3746283948421478,0.3553774952888489,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.772847592830658,0.2033313959836959,0.9211869239807128,284.8924865722656,284.95001220703125,298.43231201171875,295.9555969238281,297.72760009765625,297.1781616210937,284.8952331542969,1.0,0.4904203712940216,0.6799162030220032,0.6799162030220032,1.0,1.0,-2.6804733276367188,1.171531319618225,1.5089420080184937,0.5657818913459778,0.8406031727790833,0.8406031727790833,0.0,94.2288589477539,119.0,62396.8203125,0.0,1524.917724609375,1.0,279.1576538085937,283.3554382324219,298.958251953125,303.0392761230469,293.1499938964844,293.1499938964844,279.45001220703125,40891.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424744606018066,1.0,0.0,0.0,3.5514814853668213,3.5515053272247314,8.416129162469588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.361328125,0.0,1461.911865234375,1895.4371337890625,0.0,2864.8427734375,0.8883381485939026,1.0,0.0,3.0,1.0,0.0
17752200,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8968751430511475,0.3205524981021881,0.2893233597278595,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9811275005340576,0.4129180312156677,0.3913784623146057,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.966321349143982,0.3931762874126434,0.2754313945770263,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.950065851211548,0.3746283948421478,0.3553774952888489,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.772847592830658,0.2033313959836959,0.9211869239807128,284.8924865722656,284.95001220703125,298.43231201171875,295.9555969238281,297.72760009765625,297.1781616210937,284.8952331542969,1.0,0.4904203712940216,0.6799162030220032,0.6799162030220032,1.0,1.0,-2.6804733276367188,1.171531319618225,1.5089420080184937,0.5657818913459778,0.8406031727790833,0.8406031727790833,0.0,94.2288589477539,119.0,62396.8203125,0.0,1524.917724609375,1.0,279.1576538085937,283.3554382324219,298.958251953125,303.0392761230469,293.1499938964844,293.1499938964844,279.45001220703125,40891.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424744606018066,1.0,0.0,0.0,3.5514814853668213,3.5515053272247314,8.416129162469588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.361328125,0.0,1461.911865234375,1895.4371337890625,0.0,2864.8427734375,0.8883381485939026,1.0,0.0,3.0,1.0,0.0
17752260,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8721602559089661,0.3214745819568634,0.290281742811203,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.955369472503662,0.4144424498081207,0.3929546177387237,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9381033778190612,0.3944076895713806,0.2763838768005371,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.921053946018219,0.3761122822761535,0.3569386899471283,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.75220787525177,0.2037576586008072,0.9242384433746338,285.0099182128906,284.95001220703125,298.4894104003906,295.9865417480469,297.7549743652344,297.1827697753906,285.00933837890625,1.0,0.4981928169727325,0.678108274936676,0.678108274936676,1.0,1.0,-2.6901986598968506,1.1751863956451416,1.515012264251709,0.5671679377555847,0.9437549710273744,0.9437549710273744,0.0,103.35971069335938,137.0,62106.2265625,0.0,1580.3438720703125,1.0,279.44171142578125,283.4763488769531,298.95770263671875,302.93609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33486.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832761287689209,1.0,0.0,0.0,3.679159879684448,3.6791837215423584,9.03213901892741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7861328125,0.0,1546.8927001953125,1895.4371337890625,0.0,2774.165283203125,0.9098190665245056,1.0,0.0,3.0,1.0,0.0
17752320,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8721602559089661,0.3214745819568634,0.290281742811203,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.955369472503662,0.4144424498081207,0.3929546177387237,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9381033778190612,0.3944076895713806,0.2763838768005371,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.921053946018219,0.3761122822761535,0.3569386899471283,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.75220787525177,0.2037576586008072,0.9242384433746338,285.0099182128906,284.95001220703125,298.4894104003906,295.9865417480469,297.7549743652344,297.1827697753906,285.00933837890625,1.0,0.4981928169727325,0.678108274936676,0.678108274936676,1.0,1.0,-2.6901986598968506,1.1751863956451416,1.515012264251709,0.5671679377555847,0.9437549710273744,0.9437549710273744,0.0,103.35971069335938,137.0,62106.2265625,0.0,1580.3438720703125,1.0,279.44171142578125,283.4763488769531,298.95770263671875,302.93609619140625,293.1499938964844,293.1499938964844,279.1499938964844,33486.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832761287689209,1.0,0.0,0.0,3.679159879684448,3.6791837215423584,9.03213901892741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7861328125,0.0,1546.8927001953125,1895.4371337890625,0.0,2774.165283203125,0.9098190665245056,1.0,0.0,3.0,1.0,0.0
17752380,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8437165021896362,0.3213401734828949,0.2909060716629028,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9197235703468324,0.4151178896427154,0.394336462020874,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9029691815376282,0.3946748673915863,0.2771391272544861,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8887916803359985,0.3768138885498047,0.3583258688449859,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7289680242538452,0.2037287354469299,0.9271807074546814,284.9161071777344,284.95001220703125,298.5466613769531,296.0175476074219,297.77801513671875,297.1797790527344,284.918701171875,1.0,0.508326530456543,0.6763004064559937,0.6763004064559937,1.0,1.0,-2.698725938796997,1.178227782249451,1.5204980373382568,0.5683790445327759,0.8629645705223083,0.8629645705223083,0.0,116.55367279052734,155.0,62900.6796875,0.0,1653.1253662109375,1.0,279.157470703125,283.366943359375,299.0321655273437,303.1351623535156,293.1499938964844,293.1499938964844,279.45001220703125,38423.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395081758499146,1.0,0.0,0.0,3.570278644561768,3.570302248001098,8.505454047735839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.693359375,0.0,1464.009033203125,1895.4371337890625,0.0,2837.12060546875,0.8899562358856201,1.0,0.0,3.0,1.0,0.0
