time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8437165021896362,0.3213401734828949,0.2909060716629028,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9197235703468324,0.4151178896427154,0.394336462020874,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9029691815376282,0.3946748673915863,0.2771391272544861,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8887916803359985,0.3768138885498047,0.3583258688449859,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7289680242538452,0.2037287354469299,0.9271807074546814,284.9161071777344,284.95001220703125,298.5466613769531,296.0175476074219,297.77801513671875,297.1797790527344,284.918701171875,1.0,0.508326530456543,0.6763004064559937,0.6763004064559937,1.0,1.0,-2.698725938796997,1.178227782249451,1.5204980373382568,0.5683790445327759,0.8629645705223083,0.8629645705223083,0.0,116.55367279052734,155.0,62900.6796875,0.0,1653.1253662109375,1.0,279.157470703125,283.366943359375,299.0321655273437,303.1351623535156,293.1499938964844,293.1499938964844,279.45001220703125,38423.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395081758499146,1.0,0.0,0.0,3.570278644561768,3.570302248001098,8.505454047735839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.693359375,0.0,1464.009033203125,1895.4371337890625,0.0,2837.12060546875,0.8899562358856201,1.0,0.0,3.0,1.0,0.0
17752500,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8307258486747742,0.3215822577476501,0.291198581457138,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9032432436943054,0.4157023727893829,0.3949979841709137,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8878449201583862,0.3950913548469543,0.2774960994720459,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8741953372955322,0.3773858845233917,0.3589933514595032,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7178958654403687,0.2038069069385528,0.9285109639167786,285.037353515625,284.95001220703125,298.5753479003906,296.0330505371094,297.7906799316406,297.18023681640625,285.0411376953125,1.0,0.5138763189315796,0.6753964424133301,0.6753964424133301,1.0,1.0,-2.702697515487671,1.179618239402771,1.5230793952941897,0.568831205368042,0.9518287777900696,0.9518287777900696,0.0,124.0227279663086,155.0,62374.3515625,0.0,1693.28271484375,1.0,279.4005432128906,283.4974670410156,299.0008850097656,302.9543151855469,293.1499938964844,293.1499938964844,279.45001220703125,33556.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337022662162781,1.0,0.0,0.0,3.6333413124084473,3.633364677429199,8.808575557850418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.2001953125,0.0,1496.5146484375,1895.4371337890625,0.0,2782.9365234375,0.9017016887664796,1.0,0.0,3.0,1.0,0.0
17752560,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8193352222442627,0.3219461441040039,0.2917949259281158,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8896952271461487,0.4164107143878937,0.3959402441978454,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.874559760093689,0.3956364095211029,0.2780809104442596,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8614813685417175,0.3780670464038849,0.3599136471748352,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7073511481285095,0.2039513289928436,0.9304989576339722,285.02423095703125,284.95001220703125,298.60406494140625,296.048583984375,297.8039855957031,297.1818542480469,285.0221252441406,1.0,0.5197449922561646,0.6743966937065125,0.6743966937065125,1.0,1.0,-2.708742618560791,1.181925654411316,1.5268170833587646,0.5697673559188843,0.9713464975357056,0.9713464975357056,0.0,131.65611267089844,173.0,62719.265625,0.0,1737.3763427734375,1.0,279.4424743652344,283.4764709472656,299.0303039550781,303.0483093261719,293.1499938964844,293.1499938964844,279.1499938964844,32582.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323425650596619,1.0,0.0,0.0,3.718556880950928,3.718580961227417,9.226609449797252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.3994140625,0.0,1584.737060546875,1895.4371337890625,0.0,2770.26318359375,0.9181659817695618,1.0,0.0,3.0,1.0,0.0
17752620,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.795569121837616,0.3215263485908508,0.2923142910003662,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8638646006584167,0.416835069656372,0.3972496390342712,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8495266437530518,0.3956320583820343,0.2787671089172363,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8377768993377686,0.3785223662853241,0.3612306118011474,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6857303380966187,0.2036978304386139,0.9331765174865724,284.9061279296875,284.95001220703125,298.6615600585937,296.07965087890625,297.82574462890625,297.1766052246094,284.9090270996094,1.0,0.5317713618278503,0.6723971366882324,0.6723971366882324,1.0,1.0,-2.7165722846984863,1.18448805809021,1.5320841073989868,0.5706729292869568,0.8743232488632202,0.8743232488632202,0.0,148.5303955078125,161.0,63586.56640625,0.0,1827.129150390625,1.0,279.1570739746094,283.3450622558594,299.099853515625,303.250244140625,293.1499938964844,293.1499938964844,279.45001220703125,38249.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402067422866821,1.0,0.0,0.0,3.627004384994507,3.627028465270996,8.777875564192072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.201171875,0.0,1524.4581298828125,1895.4371337890625,0.0,2843.64697265625,0.9022002220153807,1.0,0.0,3.0,1.0,0.0
17752680,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.795569121837616,0.3215263485908508,0.2923142910003662,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8638646006584167,0.416835069656372,0.3972496390342712,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8495266437530518,0.3956320583820343,0.2787671089172363,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8377768993377686,0.3785223662853241,0.3612306118011474,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6857303380966187,0.2036978304386139,0.9331765174865724,284.9061279296875,284.95001220703125,298.6615600585937,296.07965087890625,297.82574462890625,297.1766052246094,284.9090270996094,1.0,0.5317713618278503,0.6723971366882324,0.6723971366882324,1.0,1.0,-2.7165722846984863,1.18448805809021,1.5320841073989868,0.5706729292869568,0.8743232488632202,0.8743232488632202,0.0,148.5303955078125,161.0,63586.56640625,0.0,1827.129150390625,1.0,279.1570739746094,283.3450622558594,299.099853515625,303.250244140625,293.1499938964844,293.1499938964844,279.45001220703125,38249.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402067422866821,1.0,0.0,0.0,3.627004384994507,3.627028465270996,8.777875564192072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.201171875,0.0,1524.4581298828125,1895.4371337890625,0.0,2843.64697265625,0.9022002220153807,1.0,0.0,3.0,1.0,0.0
17752740,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7893666625022888,0.3220152556896209,0.2926695346832275,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8577865362167358,0.4179949462413788,0.3982928693294525,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.843537449836731,0.3964625298976898,0.2792910039424896,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8322542309761047,0.3796427249908447,0.3622601628303528,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6800670623779297,0.2037752568721771,0.933842957019806,285.0196533203125,284.95001220703125,298.7191467285156,296.1107177734375,297.8510131835937,297.1776733398437,285.01727294921875,1.0,0.5348815321922302,0.6703976392745972,0.6703976392745972,1.0,1.0,-2.720919847488404,1.185405969619751,1.5355138778686523,0.5706146955490112,0.9823373556137084,0.9823373556137084,0.0,153.62353515625,149.0,63247.359375,0.0,1857.353515625,1.0,279.4431457519531,283.4615783691406,299.0930480957031,303.1495666503906,293.1499938964844,293.1499938964844,279.1499938964844,32800.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331145644187927,1.0,0.0,0.0,3.764492511749268,3.764517068862915,9.455972076466425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.3603515625,0.0,1639.62744140625,1895.4371337890625,0.0,2777.457763671875,0.9285514950752258,1.0,0.0,3.0,1.0,0.0
17752800,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7893666625022888,0.3220152556896209,0.2926695346832275,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8577865362167358,0.4179949462413788,0.3982928693294525,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.843537449836731,0.3964625298976898,0.2792910039424896,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8322542309761047,0.3796427249908447,0.3622601628303528,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6800670623779297,0.2037752568721771,0.933842957019806,285.0196533203125,284.95001220703125,298.7191467285156,296.1107177734375,297.8510131835937,297.1776733398437,285.01727294921875,1.0,0.5348815321922302,0.6703976392745972,0.6703976392745972,1.0,1.0,-2.720919847488404,1.185405969619751,1.5355138778686523,0.5706146955490112,0.9823373556137084,0.9823373556137084,0.0,153.62353515625,149.0,63247.359375,0.0,1857.353515625,1.0,279.4431457519531,283.4615783691406,299.0930480957031,303.1495666503906,293.1499938964844,293.1499938964844,279.1499938964844,32800.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331145644187927,1.0,0.0,0.0,3.764492511749268,3.764517068862915,9.455972076466425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.3603515625,0.0,1639.62744140625,1895.4371337890625,0.0,2777.457763671875,0.9285514950752258,1.0,0.0,3.0,1.0,0.0
17752860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.791779100894928,0.3216652274131775,0.2925240993499756,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8608388900756836,0.4184294939041137,0.3988538384437561,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8462017774581909,0.3964870572090149,0.2794352769851684,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8351017236709595,0.3801080882549286,0.3628275096416473,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6821011900901794,0.2035295516252517,0.9329198002815248,284.89654541015625,284.95001220703125,298.7767944335937,296.1417541503906,297.8729858398437,297.1731262207031,284.89959716796875,1.0,0.5334087610244751,0.6684048771858215,0.6684048771858215,1.0,1.0,-2.7211735248565674,1.1843643188476562,1.5368092060089111,0.5696253776550293,0.8768476843833923,0.8768476843833923,0.0,151.67831420898438,137.0,63954.43359375,0.0,1848.716064453125,1.0,279.1567687988281,283.3285217285156,299.1594543457031,303.3380432128906,293.1499938964844,293.1499938964844,279.45001220703125,38632.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404493927955627,1.0,0.0,0.0,3.661696195602417,3.661720752716065,8.946597631620534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6748046875,0.0,1565.978515625,1895.4371337890625,0.0,2845.914306640625,0.9101359248161316,1.0,0.0,3.0,1.0,0.0
17752920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.791779100894928,0.3216652274131775,0.2925240993499756,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8608388900756836,0.4184294939041137,0.3988538384437561,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8462017774581909,0.3964870572090149,0.2794352769851684,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8351017236709595,0.3801080882549286,0.3628275096416473,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6821011900901794,0.2035295516252517,0.9329198002815248,284.89654541015625,284.95001220703125,298.7767944335937,296.1417541503906,297.8729858398437,297.1731262207031,284.89959716796875,1.0,0.5334087610244751,0.6684048771858215,0.6684048771858215,1.0,1.0,-2.7211735248565674,1.1843643188476562,1.5368092060089111,0.5696253776550293,0.8768476843833923,0.8768476843833923,0.0,151.67831420898438,137.0,63954.43359375,0.0,1848.716064453125,1.0,279.1567687988281,283.3285217285156,299.1594543457031,303.3380432128906,293.1499938964844,293.1499938964844,279.45001220703125,38632.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404493927955627,1.0,0.0,0.0,3.661696195602417,3.661720752716065,8.946597631620534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6748046875,0.0,1565.978515625,1895.4371337890625,0.0,2845.914306640625,0.9101359248161316,1.0,0.0,3.0,1.0,0.0
17752980,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8007152676582336,0.3223543763160705,0.2926071286201477,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.870689868927002,0.419720858335495,0.3995448350906372,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.855377733707428,0.3974722623825073,0.2797151803970337,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8441672921180725,0.3813606202602386,0.3635057508945465,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6897667646408081,0.2037436813116073,0.9319413304328918,285.0162353515625,284.95001220703125,298.83447265625,296.1727600097656,297.8990783691406,297.1759033203125,285.0140380859375,1.0,0.5292285084724426,0.6664121150970459,0.6664121150970459,1.0,1.0,-2.72207260131836,1.1836355924606323,1.5384368896484375,0.5686233639717102,0.984952747821808,0.984952747821808,0.0,145.21868896484375,125.0,63496.01953125,0.0,1820.1190185546875,1.0,279.4433288574219,283.4528503417969,299.1519775390625,303.2264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33075.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326873779296875,1.0,0.0,0.0,3.787395477294922,3.787420272827149,9.571381269779522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.9580078125,0.0,1668.762939453125,1895.4371337890625,0.0,2773.476318359375,0.9339157938957214,1.0,0.0,3.0,1.0,0.0
17753040,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8007152676582336,0.3223543763160705,0.2926071286201477,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.870689868927002,0.419720858335495,0.3995448350906372,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.855377733707428,0.3974722623825073,0.2797151803970337,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8441672921180725,0.3813606202602386,0.3635057508945465,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6897667646408081,0.2037436813116073,0.9319413304328918,285.0162353515625,284.95001220703125,298.83447265625,296.1727600097656,297.8990783691406,297.1759033203125,285.0140380859375,1.0,0.5292285084724426,0.6664121150970459,0.6664121150970459,1.0,1.0,-2.72207260131836,1.1836355924606323,1.5384368896484375,0.5686233639717102,0.984952747821808,0.984952747821808,0.0,145.21868896484375,125.0,63496.01953125,0.0,1820.1190185546875,1.0,279.4433288574219,283.4528503417969,299.1519775390625,303.2264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33075.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326873779296875,1.0,0.0,0.0,3.787395477294922,3.787420272827149,9.571381269779522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.9580078125,0.0,1668.762939453125,1895.4371337890625,0.0,2773.476318359375,0.9339157938957214,1.0,0.0,3.0,1.0,0.0
17753100,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8069232106208801,0.3223661482334137,0.2926905453205108,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8775702714920044,0.4200982749462127,0.3999391496181488,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8618482351303101,0.397657573223114,0.27989062666893,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8505052328109741,0.3817445635795593,0.3638870418071747,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6951885223388672,0.2037493735551834,0.9316330552101136,284.8717956542969,284.95001220703125,298.8633117675781,296.188232421875,297.9109802246094,297.17535400390625,284.8660583496094,1.0,0.5265606045722961,0.6654157042503357,0.6654157042503357,1.0,1.0,-2.722949981689453,1.1834485530853271,1.5395015478134155,0.5683034062385559,0.8883497714996338,0.8883497714996338,0.0,141.02517700195312,125.0,64441.359375,0.0,1801.9803466796875,1.0,279.1945495605469,283.2899780273437,299.21795654296875,303.4706726074219,293.1499938964844,293.1499938964844,279.1499938964844,36909.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384606838226318,1.0,0.0,0.0,3.767996311187744,3.768021583557129,9.473582167629502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.9921875,0.0,1675.4747314453125,1895.4371337890625,0.0,2827.3369140625,0.9302501678466796,1.0,0.0,3.0,1.0,0.0
17753160,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8129242062568665,0.3221917450428009,0.2923963367938995,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.884653627872467,0.4202946424484253,0.3999854028224945,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8685013651847839,0.3976528942584991,0.2797838151454925,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8570718765258789,0.381967157125473,0.3639538884162903,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.700709342956543,0.2036568969488144,0.9305129051208496,284.89410400390625,284.95001220703125,298.89215087890625,296.20367431640625,297.921875,297.17303466796875,284.89764404296875,1.0,0.5234880447387695,0.6645052433013916,0.6645052433013916,1.0,1.0,-2.7212603092193604,1.182104229927063,1.5391560792922974,0.5673742294311523,0.8784751296043396,0.8784751296043396,0.0,136.7165069580078,113.0,64164.2578125,0.0,1779.44580078125,1.0,279.1566162109375,283.3217163085937,299.2193908691406,303.4128723144531,293.1499938964844,293.1499938964844,279.45001220703125,38854.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395701050758362,1.0,0.0,0.0,3.679020643234253,3.67904543876648,9.031455761032704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.259765625,0.0,1587.22509765625,1895.4371337890625,0.0,2837.698974609375,0.9140912294387816,1.0,0.0,3.0,1.0,0.0
17753220,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8289119005203247,0.3230312466621399,0.2924772500991821,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9041165709495544,0.4217109382152557,0.4006454944610595,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8871570825576782,0.3987707495689392,0.280047744512558,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8754045367240906,0.3833451271057129,0.3646027743816376,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7155011296272278,0.2040131986141204,0.9294828176498412,285.0179138183594,284.95001220703125,298.9498291015625,296.2344665527344,297.9486999511719,297.1771850585937,285.01580810546875,1.0,0.5168253183364868,0.6626843214035034,0.6626843214035034,1.0,1.0,-2.7220025062561035,1.181367039680481,1.540635585784912,0.5663990378379822,0.98954176902771,0.98954176902771,0.0,126.47664642333984,101.0,63698.01953125,0.0,1733.049072265625,1.0,279.4434509277344,283.4496154785156,299.2128601074219,303.3008728027344,293.1499938964844,293.1499938964844,279.1499938964844,33137.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316335678100586,1.0,0.0,0.0,3.802563428878784,3.80258846282959,9.64819832915964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.560546875,0.0,1687.3076171875,1895.4371337890625,0.0,2763.657958984375,0.9373946189880372,1.0,0.0,3.0,1.0,0.0
17753280,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8289119005203247,0.3230312466621399,0.2924772500991821,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9041165709495544,0.4217109382152557,0.4006454944610595,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8871570825576782,0.3987707495689392,0.280047744512558,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8754045367240906,0.3833451271057129,0.3646027743816376,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7155011296272278,0.2040131986141204,0.9294828176498412,285.0179138183594,284.95001220703125,298.9498291015625,296.2344665527344,297.9486999511719,297.1771850585937,285.01580810546875,1.0,0.5168253183364868,0.6626843214035034,0.6626843214035034,1.0,1.0,-2.7220025062561035,1.181367039680481,1.540635585784912,0.5663990378379822,0.98954176902771,0.98954176902771,0.0,126.47664642333984,101.0,63698.01953125,0.0,1733.049072265625,1.0,279.4434509277344,283.4496154785156,299.2128601074219,303.3008728027344,293.1499938964844,293.1499938964844,279.1499938964844,33137.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316335678100586,1.0,0.0,0.0,3.802563428878784,3.80258846282959,9.64819832915964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.560546875,0.0,1687.3076171875,1895.4371337890625,0.0,2763.657958984375,0.9373946189880372,1.0,0.0,3.0,1.0,0.0
17753340,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8480581641197205,0.3229729235172272,0.2922889590263366,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9299169182777404,0.4223782420158386,0.4010962545871734,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9101336002349854,0.3990434110164642,0.2801245152950287,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8979806900024414,0.3840410709381103,0.3650586009025574,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7317651510238647,0.2040384411811828,0.928187131881714,284.89453125,284.95001220703125,299.0074462890625,296.2651672363281,297.9718322753906,297.17510986328125,284.897705078125,1.0,0.509625256061554,0.6608633399009705,0.6608633399009705,1.0,1.0,-2.721407890319824,1.179957389831543,1.5414506196975708,0.5652297139167786,0.8828452825546265,0.8828452825546265,0.0,115.81774139404295,89.0,64397.859375,0.0,1682.7161865234375,1.0,279.1565246582031,283.3164367675781,299.2804870605469,303.4889831542969,293.1499938964844,293.1499938964844,279.45001220703125,38744.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384719491004944,1.0,0.0,0.0,3.697355747222901,3.697380781173706,9.121699804381932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6826171875,0.0,1607.2960205078125,1895.4371337890625,0.0,2827.441650390625,0.918142318725586,1.0,0.0,3.0,1.0,0.0
17753400,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8480581641197205,0.3229729235172272,0.2922889590263366,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9299169182777404,0.4223782420158386,0.4010962545871734,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9101336002349854,0.3990434110164642,0.2801245152950287,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8979806900024414,0.3840410709381103,0.3650586009025574,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7317651510238647,0.2040384411811828,0.928187131881714,284.89453125,284.95001220703125,299.0074462890625,296.2651672363281,297.9718322753906,297.17510986328125,284.897705078125,1.0,0.509625256061554,0.6608633399009705,0.6608633399009705,1.0,1.0,-2.721407890319824,1.179957389831543,1.5414506196975708,0.5652297139167786,0.8828452825546265,0.8828452825546265,0.0,115.81774139404295,89.0,64397.859375,0.0,1682.7161865234375,1.0,279.1565246582031,283.3164367675781,299.2804870605469,303.4889831542969,293.1499938964844,293.1499938964844,279.45001220703125,38744.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384719491004944,1.0,0.0,0.0,3.697355747222901,3.697380781173706,9.121699804381932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.6826171875,0.0,1607.2960205078125,1895.4371337890625,0.0,2827.441650390625,0.918142318725586,1.0,0.0,3.0,1.0,0.0
17753460,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8747443556785583,0.3238926231861114,0.2923978865146637,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9633432626724244,0.4238763451576233,0.4017844796180725,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9438247084617616,0.4002332091331482,0.2804037034511566,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9303592443466188,0.385490357875824,0.3657274544239044,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7533850073814392,0.2044805586338043,0.9273316860198976,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9988098144531,297.1797790527344,285.0179748535156,1.0,0.5020787119865417,0.6590955257415771,0.6590955257415771,1.0,1.0,-2.7224698066711426,1.1793664693832395,1.5431033372879028,0.5643360018730164,0.99564790725708,0.99564790725708,0.0,104.34215545654295,77.0,63917.4375,0.0,1631.0169677734375,1.0,279.4435729980469,283.4465026855469,299.2742614746094,303.3771057128906,293.1499938964844,293.1499938964844,279.1499938964844,33151.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305866718292236,1.0,0.0,0.0,3.818728685379028,3.818753719329834,9.730404144647764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6025390625,0.0,1706.813232421875,1895.4371337890625,0.0,2753.90771484375,0.9410662651062012,1.0,0.0,3.0,1.0,0.0
17753520,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8747443556785583,0.3238926231861114,0.2923978865146637,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9633432626724244,0.4238763451576233,0.4017844796180725,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9438247084617616,0.4002332091331482,0.2804037034511566,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9303592443466188,0.385490357875824,0.3657274544239044,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7533850073814392,0.2044805586338043,0.9273316860198976,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9988098144531,297.1797790527344,285.0179748535156,1.0,0.5020787119865417,0.6590955257415771,0.6590955257415771,1.0,1.0,-2.7224698066711426,1.1793664693832395,1.5431033372879028,0.5643360018730164,0.99564790725708,0.99564790725708,0.0,104.34215545654295,77.0,63917.4375,0.0,1631.0169677734375,1.0,279.4435729980469,283.4465026855469,299.2742614746094,303.3771057128906,293.1499938964844,293.1499938964844,279.1499938964844,33151.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305866718292236,1.0,0.0,0.0,3.818728685379028,3.818753719329834,9.730404144647764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6025390625,0.0,1706.813232421875,1895.4371337890625,0.0,2753.90771484375,0.9410662651062012,1.0,0.0,3.0,1.0,0.0
17753580,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9094735980033876,0.3238917887210846,0.2922432124614715,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.996383547782898,0.4246091544628143,0.4022760391235351,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9810307025909424,0.400556355714798,0.2805014252662658,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9700330495834352,0.3862361907958984,0.3662103712558746,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7821494936943054,0.2045711278915405,0.9262251853942872,284.893310546875,284.95001220703125,299.1224975585937,296.3261108398437,298.0219421386719,297.177978515625,284.896484375,1.0,0.4943299889564514,0.6573276519775391,0.6573276519775391,1.0,1.0,-2.7222397327423096,1.1781259775161743,1.5441137552261353,0.5632641315460205,0.8871740102767944,0.8871740102767944,0.0,92.97946166992188,95.0,64646.78125,0.0,1577.957275390625,1.0,279.1564025878906,283.3096923828125,299.3417053222656,303.56707763671875,293.1499938964844,293.1499938964844,279.45001220703125,38698.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374749422073364,1.0,0.0,0.0,3.7174675464630127,3.7174925804138175,9.221204777531966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.09375,0.0,1630.0980224609375,1895.4371337890625,0.0,2818.132568359375,0.9225519895553588,1.0,0.0,3.0,1.0,0.0
17753640,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9094735980033876,0.3238917887210846,0.2922432124614715,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.996383547782898,0.4246091544628143,0.4022760391235351,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9810307025909424,0.400556355714798,0.2805014252662658,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9700330495834352,0.3862361907958984,0.3662103712558746,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7821494936943054,0.2045711278915405,0.9262251853942872,284.893310546875,284.95001220703125,299.1224975585937,296.3261108398437,298.0219421386719,297.177978515625,284.896484375,1.0,0.4943299889564514,0.6573276519775391,0.6573276519775391,1.0,1.0,-2.7222397327423096,1.1781259775161743,1.5441137552261353,0.5632641315460205,0.8871740102767944,0.8871740102767944,0.0,92.97946166992188,95.0,64646.78125,0.0,1577.957275390625,1.0,279.1564025878906,283.3096923828125,299.3417053222656,303.56707763671875,293.1499938964844,293.1499938964844,279.45001220703125,38698.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374749422073364,1.0,0.0,0.0,3.7174675464630127,3.7174925804138175,9.221204777531966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.09375,0.0,1630.0980224609375,1895.4371337890625,0.0,2818.132568359375,0.9225519895553588,1.0,0.0,3.0,1.0,0.0
17753700,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9140231013298036,0.3242643773555755,0.2922948896884918,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.425311803817749,0.4021015465259552,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9849122762680054,0.4010635912418365,0.2806437313556671,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.97443687915802,0.3868883848190307,0.3665816485881805,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7857106328010559,0.2047528624534607,0.9263256192207336,285.0288391113281,284.95001220703125,299.15118408203125,296.3412170410156,298.0348815917969,297.179443359375,285.0334167480469,1.0,0.4942248165607452,0.6564437747001648,0.6564437747001648,1.0,1.0,-2.7228620052337646,1.177869439125061,1.5449926853179932,0.5627706050872803,0.9804410934448242,0.9804410934448242,0.0,91.8373794555664,95.0,63945.78125,0.0,1573.5262451171875,1.0,279.4037475585937,283.45703125,299.3077087402344,303.3694152832031,293.1499938964844,293.1499938964844,279.45001220703125,34184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313894271850586,1.0,0.0,0.0,3.7637805938720703,3.763805389404297,9.452394920117512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.404296875,0.0,1649.4681396484375,1895.4371337890625,0.0,2761.383544921875,0.9313395619392396,1.0,0.0,3.0,1.0,0.0
17753760,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9116230010986328,0.324822187423706,0.2927902638912201,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9981908202171326,0.4262053966522217,0.4034814536571502,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9829506278038024,0.4017643928527832,0.2811225652694702,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.972405195236206,0.387707382440567,0.3673447072505951,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7837529182434082,0.2050365209579467,0.9276155829429626,285.025634765625,284.95001220703125,299.1798400878906,296.3562927246094,298.04888916015625,297.18267822265625,285.0242919921875,1.0,0.4957863092422485,0.6555532217025757,0.6555532217025757,1.0,1.0,-2.7281343936920166,1.1797703504562378,1.5483640432357788,0.5634456872940063,1.0,1.0,0.0,92.7840576171875,113.0,64223.28515625,0.0,1585.46240234375,1.0,279.4434814453125,283.4460754394531,299.3355712890625,303.45660400390625,293.1499938964844,293.1499938964844,279.1499938964844,33181.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297213912010193,1.0,0.0,0.0,3.836544990539551,3.836570501327514,9.821410458243918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.767578125,0.0,1728.6148681640625,1895.4371337890625,0.0,2745.852294921875,0.945221483707428,1.0,0.0,3.0,1.0,0.0
17753820,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8875705003738403,0.3247091174125671,0.2932758629322052,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.978062391281128,0.4268729984760284,0.4047043323516845,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.959286630153656,0.4020088315010071,0.2817370593547821,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9473921060562134,0.3883845210075378,0.3685346245765686,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7639305591583252,0.2050423920154571,0.9298049807548524,284.897216796875,284.95001220703125,299.237060546875,296.3862609863281,298.07135009765625,297.17974853515625,284.8999328613281,1.0,0.5021561980247498,0.6537721157073975,0.6537721157073975,1.0,1.0,-2.7349820137023926,1.181791067123413,1.553191065788269,0.5640638470649719,0.898739218711853,0.898739218711853,0.0,100.51746368408205,131.0,65159.0859375,0.0,1631.3431396484375,1.0,279.1568603515625,283.3030090332031,299.4037780761719,303.6599426269531,293.1499938964844,293.1499938964844,279.45001220703125,38279.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369949460029602,1.0,0.0,0.0,3.753798484802246,3.753823757171631,9.402323257745592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.8232421875,0.0,1669.28515625,1895.4371337890625,0.0,2813.652099609375,0.9302350878715516,1.0,0.0,3.0,1.0,0.0
17753880,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8875705003738403,0.3247091174125671,0.2932758629322052,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.978062391281128,0.4268729984760284,0.4047043323516845,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.959286630153656,0.4020088315010071,0.2817370593547821,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9473921060562134,0.3883845210075378,0.3685346245765686,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7639305591583252,0.2050423920154571,0.9298049807548524,284.897216796875,284.95001220703125,299.237060546875,296.3862609863281,298.07135009765625,297.17974853515625,284.8999328613281,1.0,0.5021561980247498,0.6537721157073975,0.6537721157073975,1.0,1.0,-2.7349820137023926,1.181791067123413,1.553191065788269,0.5640638470649719,0.898739218711853,0.898739218711853,0.0,100.51746368408205,131.0,65159.0859375,0.0,1631.3431396484375,1.0,279.1568603515625,283.3030090332031,299.4037780761719,303.6599426269531,293.1499938964844,293.1499938964844,279.45001220703125,38279.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369949460029602,1.0,0.0,0.0,3.753798484802246,3.753823757171631,9.402323257745592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.8232421875,0.0,1669.28515625,1895.4371337890625,0.0,2813.652099609375,0.9302350878715516,1.0,0.0,3.0,1.0,0.0
17753940,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8590185046195984,0.3254340887069702,0.2940904498100281,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.946524441242218,0.4283233284950256,0.4062474370002746,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9249317646026612,0.403041809797287,0.2825914025306701,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9130825400352478,0.3896933495998382,0.3699976801872253,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7404834032058716,0.2053311169147491,0.9326763153076172,285.0375671386719,284.95001220703125,299.2940979003906,296.416015625,298.0970764160156,297.1825866699219,285.03729248046875,1.0,0.511379063129425,0.651991069316864,0.651991069316864,1.0,1.0,-2.7440426349639893,1.1848559379577637,1.5591868162155151,0.5650228261947632,1.0,1.0,0.0,112.26538848876952,149.0,64714.83984375,0.0,1699.486328125,1.0,279.44342041015625,283.4485778808594,299.39801025390625,303.5526733398437,293.1499938964844,293.1499938964844,279.1499938964844,33637.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298492431640625,1.0,0.0,0.0,3.8616437911987305,3.8616695404052734,9.950334742825362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.7880859375,0.0,1762.9215087890625,1895.4371337890625,0.0,2747.042236328125,0.9509865045547484,1.0,0.0,3.0,1.0,0.0
17754000,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8590185046195984,0.3254340887069702,0.2940904498100281,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.946524441242218,0.4283233284950256,0.4062474370002746,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9249317646026612,0.403041809797287,0.2825914025306701,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9130825400352478,0.3896933495998382,0.3699976801872253,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7404834032058716,0.2053311169147491,0.9326763153076172,285.0375671386719,284.95001220703125,299.2940979003906,296.416015625,298.0970764160156,297.1825866699219,285.03729248046875,1.0,0.511379063129425,0.651991069316864,0.651991069316864,1.0,1.0,-2.7440426349639893,1.1848559379577637,1.5591868162155151,0.5650228261947632,1.0,1.0,0.0,112.26538848876952,149.0,64714.83984375,0.0,1699.486328125,1.0,279.44342041015625,283.4485778808594,299.39801025390625,303.5526733398437,293.1499938964844,293.1499938964844,279.1499938964844,33637.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298492431640625,1.0,0.0,0.0,3.8616437911987305,3.8616695404052734,9.950334742825362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.7880859375,0.0,1762.9215087890625,1895.4371337890625,0.0,2747.042236328125,0.9509865045547484,1.0,0.0,3.0,1.0,0.0
17754060,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8317148685455322,0.3251063823699951,0.2946620881557464,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9109927415847778,0.428998053073883,0.4077280461788177,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8916935920715332,0.4030681252479553,0.2832754552364349,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8818483948707581,0.3901613652706146,0.3712881803512573,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7177590131759644,0.2051615864038467,0.9354084730148317,284.89923095703125,284.95001220703125,299.3509521484375,296.4454650878906,298.1183776855469,297.1782531738281,284.901611328125,1.0,0.5222362279891968,0.6499853730201721,0.6499853730201721,1.0,1.0,-2.752172946929932,1.187283992767334,1.5648890733718872,0.5657507181167603,0.9117929935455322,0.9117929935455322,0.0,127.03321075439452,167.0,65781.90625,0.0,1780.83154296875,1.0,279.1566772460937,283.29266357421875,299.4647827148437,303.7617492675781,293.1499938964844,293.1499938964844,278.8500061035156,37935.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837373673915863,1.0,0.0,0.0,3.799347400665283,3.799373149871826,9.631885404814966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.01171875,0.0,1720.8358154296875,1895.4371337890625,0.0,2817.1875,0.9400402903556824,1.0,0.0,3.0,1.0,0.0
17754120,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8317148685455322,0.3251063823699951,0.2946620881557464,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9109927415847778,0.428998053073883,0.4077280461788177,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8916935920715332,0.4030681252479553,0.2832754552364349,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8818483948707581,0.3901613652706146,0.3712881803512573,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7177590131759644,0.2051615864038467,0.9354084730148317,284.89923095703125,284.95001220703125,299.3509521484375,296.4454650878906,298.1183776855469,297.1782531738281,284.901611328125,1.0,0.5222362279891968,0.6499853730201721,0.6499853730201721,1.0,1.0,-2.752172946929932,1.187283992767334,1.5648890733718872,0.5657507181167603,0.9117929935455322,0.9117929935455322,0.0,127.03321075439452,167.0,65781.90625,0.0,1780.83154296875,1.0,279.1566772460937,283.29266357421875,299.4647827148437,303.7617492675781,293.1499938964844,293.1499938964844,278.8500061035156,37935.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837373673915863,1.0,0.0,0.0,3.799347400665283,3.799373149871826,9.631885404814966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.01171875,0.0,1720.8358154296875,1895.4371337890625,0.0,2817.1875,0.9400402903556824,1.0,0.0,3.0,1.0,0.0
17754180,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8066171407699585,0.3245502412319183,0.2947185039520263,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.881691575050354,0.4294553995132446,0.4087547659873962,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8632619976997375,0.402823656797409,0.2835463583469391,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8544437885284424,0.3903550505638122,0.372088760137558,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6945398449897766,0.2047536373138427,0.9366808533668518,284.8949890136719,284.95001220703125,299.4075927734375,296.47467041015625,298.13836669921875,297.1719970703125,284.8973083496094,1.0,0.5336312651634216,0.6479796767234802,0.6479796767234802,1.0,1.0,-2.7562906742095947,1.1878198385238647,1.5684709548950195,0.5654107928276062,0.847122311592102,0.847122311592102,0.0,143.72799682617188,185.0,66005.7890625,0.0,1865.52294921875,1.0,278.8575744628906,283.2704162597656,299.47869873046875,303.8019714355469,293.1499938964844,293.1499938964844,279.1499938964844,40469.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405725359916687,1.0,0.0,0.0,3.57405948638916,3.5740835666656494,8.523478527422412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.4892578125,0.0,1483.0567626953125,1895.4371337890625,0.0,2847.06494140625,0.8928686380386353,1.0,0.0,3.0,1.0,0.0
17754240,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8066171407699585,0.3245502412319183,0.2947185039520263,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.881691575050354,0.4294553995132446,0.4087547659873962,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8632619976997375,0.402823656797409,0.2835463583469391,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8544437885284424,0.3903550505638122,0.372088760137558,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6945398449897766,0.2047536373138427,0.9366808533668518,284.8949890136719,284.95001220703125,299.4075927734375,296.47467041015625,298.13836669921875,297.1719970703125,284.8973083496094,1.0,0.5336312651634216,0.6479796767234802,0.6479796767234802,1.0,1.0,-2.7562906742095947,1.1878198385238647,1.5684709548950195,0.5654107928276062,0.847122311592102,0.847122311592102,0.0,143.72799682617188,185.0,66005.7890625,0.0,1865.52294921875,1.0,278.8575744628906,283.2704162597656,299.47869873046875,303.8019714355469,293.1499938964844,293.1499938964844,279.1499938964844,40469.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405725359916687,1.0,0.0,0.0,3.57405948638916,3.5740835666656494,8.523478527422412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.4892578125,0.0,1483.0567626953125,1895.4371337890625,0.0,2847.06494140625,0.8928686380386353,1.0,0.0,3.0,1.0,0.0
