time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7953972220420837,0.3248227834701538,0.2950500249862671,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8698092699050903,0.4301794171333313,0.4095468521118164,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8518056869506836,0.4032297432422638,0.2839011251926422,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8434438109397888,0.390885055065155,0.3727221488952636,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6845144629478455,0.2047725766897201,0.937819004058838,285.0230407714844,284.95001220703125,299.4358215332031,296.4891357421875,298.150634765625,297.1728515625,285.0260925292969,1.0,0.5395259857177734,0.6469768285751343,0.6469768285751343,1.0,1.0,-2.760190963745117,1.1889431476593018,1.5712478160858154,0.5656360387802124,0.9347236156463624,0.9347236156463624,0.0,152.1210174560547,185.0,65424.1484375,0.0,1911.05517578125,1.0,279.099853515625,283.407470703125,299.4472351074219,303.60614013671875,293.1499938964844,293.1499938964844,279.1499938964844,34558.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833757758140564,1.0,0.0,0.0,3.6254608631134033,3.6254844665527344,8.770406907387951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.4443359375,0.0,1495.3248291015625,1895.4371337890625,0.0,2783.453857421875,0.9008901715278624,1.0,0.0,3.0,1.0,0.0
17754360,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7856543660163879,0.3251949846744537,0.2956908643245697,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8596289753913879,0.431029736995697,0.4106505215167999,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8420522809028625,0.4037509560585022,0.2844953536987304,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8340417742729187,0.3915249407291412,0.3736325800418854,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6757932305335999,0.2048651129007339,0.939690113067627,285.0115051269531,284.95001220703125,299.4639892578125,296.5035400390625,298.1636047363281,297.1749572753906,285.0101013183594,1.0,0.5455998778343201,0.6459888219833374,0.6459888219833374,1.0,1.0,-2.766343116760254,1.1911094188690186,1.5752335786819458,0.5664516687393188,0.950329601764679,0.950329601764679,0.0,160.4505157470703,173.0,65714.953125,0.0,1959.9718017578125,1.0,279.1424255371094,283.3905944824219,299.4779357910156,303.6971740722656,293.1499938964844,293.1499938964844,278.8500061035156,33385.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318116068840027,1.0,0.0,0.0,3.6986124515533447,3.698636531829834,9.127901421379648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.4013671875,0.0,1568.1051025390625,1895.4371337890625,0.0,2765.316650390625,0.9142226576805116,1.0,0.0,3.0,1.0,0.0
17754420,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7795385718345642,0.3248621225357055,0.2958322465419769,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.853877067565918,0.4318094849586487,0.4118145406246185,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8362091779708862,0.4037646949291229,0.2848412692546844,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8285652995109558,0.3919463157653808,0.3744467794895172,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703313589096069,0.2045895010232925,0.9399938583374025,284.91357421875,284.95001220703125,299.5201416015625,296.5321044921875,298.1846618652344,297.1712951660156,284.91571044921875,1.0,0.548673152923584,0.6440128684043884,0.6440128684043884,1.0,1.0,-2.769684076309204,1.1912152767181396,1.5784687995910645,0.5660795569419861,0.8655233383178711,0.8655233383178711,0.0,165.8668212890625,161.0,66393.703125,0.0,1990.8369140625,1.0,278.8573608398437,283.27862548828125,299.5449523925781,303.886962890625,293.1499938964844,293.1499938964844,279.1499938964844,38445.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381068110466003,1.0,0.0,0.0,3.588331937789917,3.588355779647827,8.591688356318627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.1298828125,0.0,1483.62451171875,1895.4371337890625,0.0,2824.032470703125,0.893933892250061,1.0,0.0,3.0,1.0,0.0
17754480,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7795385718345642,0.3248621225357055,0.2958322465419769,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.853877067565918,0.4318094849586487,0.4118145406246185,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8362091779708862,0.4037646949291229,0.2848412692546844,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8285652995109558,0.3919463157653808,0.3744467794895172,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703313589096069,0.2045895010232925,0.9399938583374025,284.91357421875,284.95001220703125,299.5201416015625,296.5321044921875,298.1846618652344,297.1712951660156,284.91571044921875,1.0,0.548673152923584,0.6440128684043884,0.6440128684043884,1.0,1.0,-2.769684076309204,1.1912152767181396,1.5784687995910645,0.5660795569419861,0.8655233383178711,0.8655233383178711,0.0,165.8668212890625,161.0,66393.703125,0.0,1990.8369140625,1.0,278.8573608398437,283.27862548828125,299.5449523925781,303.886962890625,293.1499938964844,293.1499938964844,279.1499938964844,38445.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381068110466003,1.0,0.0,0.0,3.588331937789917,3.588355779647827,8.591688356318627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.1298828125,0.0,1483.62451171875,1895.4371337890625,0.0,2824.032470703125,0.893933892250061,1.0,0.0,3.0,1.0,0.0
17754540,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7826224565505981,0.3254399001598358,0.2960144877433777,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8577097654342651,0.4333685338497162,0.4129540920257568,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.839408278465271,0.4046270549297333,0.2851874530315399,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8319080471992493,0.3930688202381134,0.3751956820487976,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6727952361106873,0.2047224938869476,0.939504861831665,285.013671875,284.95001220703125,299.57598876953125,296.560302734375,298.2093505859375,297.17431640625,285.01123046875,1.0,0.5472254753112793,0.6420369148254395,0.6420369148254395,1.0,1.0,-2.77199649810791,1.1908499002456665,1.581146478652954,0.5652567148208618,0.964520275592804,0.964520275592804,0.0,163.44427490234375,149.0,66039.6953125,0.0,1983.086181640625,1.0,279.142822265625,283.38409423828125,299.54168701171875,303.78692626953125,293.1499938964844,293.1499938964844,278.8500061035156,32951.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831000804901123,1.0,0.0,0.0,3.7240219116210938,3.724046230316162,9.253749908566532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.708984375,0.0,1593.82177734375,1895.4371337890625,0.0,2757.764404296875,0.9194805026054382,1.0,0.0,3.0,1.0,0.0
17754600,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7826224565505981,0.3254399001598358,0.2960144877433777,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8577097654342651,0.4333685338497162,0.4129540920257568,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.839408278465271,0.4046270549297333,0.2851874530315399,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8319080471992493,0.3930688202381134,0.3751956820487976,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6727952361106873,0.2047224938869476,0.939504861831665,285.013671875,284.95001220703125,299.57598876953125,296.560302734375,298.2093505859375,297.17431640625,285.01123046875,1.0,0.5472254753112793,0.6420369148254395,0.6420369148254395,1.0,1.0,-2.77199649810791,1.1908499002456665,1.581146478652954,0.5652567148208618,0.964520275592804,0.964520275592804,0.0,163.44427490234375,149.0,66039.6953125,0.0,1983.086181640625,1.0,279.142822265625,283.38409423828125,299.54168701171875,303.78692626953125,293.1499938964844,293.1499938964844,278.8500061035156,32951.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831000804901123,1.0,0.0,0.0,3.7240219116210938,3.724046230316162,9.253749908566532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.708984375,0.0,1593.82177734375,1895.4371337890625,0.0,2757.764404296875,0.9194805026054382,1.0,0.0,3.0,1.0,0.0
17754660,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7898808121681213,0.3251481056213379,0.2957518696784973,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.866151750087738,0.4341781437397003,0.4136866331100464,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8468670845031738,0.404654711484909,0.2852024435997009,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8394409418106079,0.3935040831565857,0.3755644857883453,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6790812611579895,0.2045428156852722,0.9380484223365784,284.9046630859375,284.95001220703125,299.63153076171875,296.5881042480469,298.230224609375,297.1712341308594,284.9071350097656,1.0,0.5431017875671387,0.6400887966156006,0.6400887966156006,1.0,1.0,-2.771279573440552,1.1890524625778198,1.582227110862732,0.5638102889060974,0.8687330484390259,0.8687330484390259,0.0,157.2924346923828,137.0,66654.5390625,0.0,1952.8790283203125,1.0,278.8571472167969,283.2645874023437,299.6024475097656,303.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,38560.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375364542007446,1.0,0.0,0.0,3.6131467819213854,3.613170862197876,8.710929364497133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.9541015625,0.0,1511.5203857421875,1895.4371337890625,0.0,2818.707275390625,0.8994428515434265,1.0,0.0,3.0,1.0,0.0
17754720,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7898808121681213,0.3251481056213379,0.2957518696784973,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.866151750087738,0.4341781437397003,0.4136866331100464,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8468670845031738,0.404654711484909,0.2852024435997009,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8394409418106079,0.3935040831565857,0.3755644857883453,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6790812611579895,0.2045428156852722,0.9380484223365784,284.9046630859375,284.95001220703125,299.63153076171875,296.5881042480469,298.230224609375,297.1712341308594,284.9071350097656,1.0,0.5431017875671387,0.6400887966156006,0.6400887966156006,1.0,1.0,-2.771279573440552,1.1890524625778198,1.582227110862732,0.5638102889060974,0.8687330484390259,0.8687330484390259,0.0,157.2924346923828,137.0,66654.5390625,0.0,1952.8790283203125,1.0,278.8571472167969,283.2645874023437,299.6024475097656,303.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,38560.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375364542007446,1.0,0.0,0.0,3.6131467819213854,3.613170862197876,8.710929364497133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.9541015625,0.0,1511.5203857421875,1895.4371337890625,0.0,2818.707275390625,0.8994428515434265,1.0,0.0,3.0,1.0,0.0
17754780,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8018358945846558,0.3258387446403503,0.2957758605480194,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8796970844268799,0.4358448982238769,0.4146538078784942,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8591572642326355,0.405608594417572,0.2854090929031372,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.851617157459259,0.3947063386440277,0.3761155903339386,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6894249320030212,0.2048055827617645,0.9368926286697388,285.0103454589844,284.95001220703125,299.68670654296875,296.61553955078125,298.25506591796875,297.1753845214844,285.008056640625,1.0,0.5374491214752197,0.6381406784057617,0.6381406784057617,1.0,1.0,-2.7719857692718506,1.187922477722168,1.5840632915496826,0.5625244379043579,0.9677485823631288,0.9677485823631288,0.0,148.352783203125,125.0,66235.9296875,0.0,1911.7562255859373,1.0,279.1430053710937,283.3760986328125,299.5962829589844,303.8562316894531,293.1499938964844,293.1499938964844,278.8500061035156,33097.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302444219589233,1.0,0.0,0.0,3.742106676101685,3.742131233215332,9.343845590592536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.654296875,0.0,1615.8150634765625,1895.4371337890625,0.0,2750.720947265625,0.9236642718315125,1.0,0.0,3.0,1.0,0.0
17754840,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8018358945846558,0.3258387446403503,0.2957758605480194,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8796970844268799,0.4358448982238769,0.4146538078784942,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8591572642326355,0.405608594417572,0.2854090929031372,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.851617157459259,0.3947063386440277,0.3761155903339386,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6894249320030212,0.2048055827617645,0.9368926286697388,285.0103454589844,284.95001220703125,299.68670654296875,296.61553955078125,298.25506591796875,297.1753845214844,285.008056640625,1.0,0.5374491214752197,0.6381406784057617,0.6381406784057617,1.0,1.0,-2.7719857692718506,1.187922477722168,1.5840632915496826,0.5625244379043579,0.9677485823631288,0.9677485823631288,0.0,148.352783203125,125.0,66235.9296875,0.0,1911.7562255859373,1.0,279.1430053710937,283.3760986328125,299.5962829589844,303.8562316894531,293.1499938964844,293.1499938964844,278.8500061035156,33097.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302444219589233,1.0,0.0,0.0,3.742106676101685,3.742131233215332,9.343845590592536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.654296875,0.0,1615.8150634765625,1895.4371337890625,0.0,2750.720947265625,0.9236642718315125,1.0,0.0,3.0,1.0,0.0
17754900,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8090336322784424,0.3258221745491028,0.295805960893631,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8879881501197815,0.436384916305542,0.415169894695282,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8667823076248169,0.4057482182979584,0.2855325043201446,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.859161376953125,0.3950371742248535,0.376422643661499,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6957868337631226,0.2048216313123703,0.936487317085266,284.8704833984375,284.95001220703125,299.71417236328125,296.62908935546875,298.2660522460937,297.1751403808594,284.8660583496094,1.0,0.5343116521835327,0.6371666193008423,0.6371666193008423,1.0,1.0,-2.772677421569824,1.187490701675415,1.5851867198944092,0.5620356202125549,0.8725820183753967,0.8725820183753967,0.0,143.3660888671875,125.0,67110.1484375,0.0,1889.2657470703125,1.0,278.8956298828125,283.2200927734375,299.65753173828125,304.0964050292969,293.1499938964844,293.1499938964844,278.8500061035156,37289.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357532024383545,1.0,0.0,0.0,3.7141852378845215,3.714210271835327,9.204928801409552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.5361328125,0.0,1615.5784912109375,1895.4371337890625,0.0,2802.064208984375,0.918318510055542,1.0,0.0,3.0,1.0,0.0
17754960,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8157958984375,0.3256463408470154,0.2954728603363037,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8963413238525391,0.4368062913417816,0.4153690338134765,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8744685053825378,0.4057225584983825,0.2853822708129883,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8668227791786194,0.3952171504497528,0.3764167428016662,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7021236419677734,0.2047551125288009,0.9353271126747132,284.9021301269531,284.95001220703125,299.7415466308594,296.6425170898437,298.2761535644531,297.17340087890625,284.9046936035156,1.0,0.5308956503868103,0.6362593173980713,0.6362593173980713,1.0,1.0,-2.770936250686645,1.1859781742095947,1.5849580764770508,0.5609753131866455,0.8705867528915405,0.8705867528915405,0.0,138.44439697265625,113.0,66835.4296875,0.0,1863.3033447265625,1.0,278.8572998046875,283.257568359375,299.656005859375,304.0321350097656,293.1499938964844,293.1499938964844,279.1499938964844,38653.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365821242332458,1.0,0.0,0.0,3.628746509552002,3.6287708282470703,8.786311127551016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.05078125,0.0,1529.387451171875,1895.4371337890625,0.0,2809.799560546875,0.9029200077056884,1.0,0.0,3.0,1.0,0.0
17755020,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.824676513671875,0.3259972333908081,0.2953149378299713,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.907673716545105,0.4377897381782532,0.4158136248588562,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8849338889122009,0.4062138199806213,0.2853652834892273,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8772284984588623,0.3958489298820495,0.3765671551227569,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.71055006980896,0.2049210369586944,0.9343920350074768,285.02947998046875,284.95001220703125,299.7720642089844,296.6574401855469,298.289794921875,297.17559814453125,285.030029296875,1.0,0.5269328951835632,0.6352431178092957,0.6352431178092957,1.0,1.0,-2.7703118324279785,1.184911608695984,1.5854002237319946,0.5600221157073975,0.962623417377472,0.962623417377472,0.0,132.44509887695312,113.0,66213.203125,0.0,1834.0069580078125,1.0,279.11151123046875,283.39306640625,299.624267578125,303.8441772460937,293.1499938964844,293.1499938964844,279.1499938964844,33545.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83030766248703,1.0,0.0,0.0,3.694443464279175,3.694467544555664,9.107336040869995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.73046875,0.0,1564.5888671875,1895.4371337890625,0.0,2751.309814453125,0.91495543718338,1.0,0.0,3.0,1.0,0.0
17755080,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.833103597164154,0.3263787925243377,0.2954647243022918,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9192604422569276,0.4386832118034363,0.4164379239082336,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8949646353721619,0.4067110121250152,0.2855579257011413,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8871955275535583,0.3964483737945556,0.3769198060035705,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7180896401405334,0.2051293849945068,0.9342894554138184,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,298.3011779785156,297.1784973144531,285.0088806152344,1.0,0.5238209366798401,0.6344446539878845,0.6344446539878845,1.0,1.0,-2.771772861480713,1.184967875480652,1.586804986000061,0.5597654581069946,0.9714738130569458,0.9714738130569458,0.0,127.36520385742188,101.0,66405.265625,0.0,1812.2513427734373,1.0,279.1430969238281,283.37225341796875,299.64959716796875,303.92144775390625,293.1499938964844,293.1499938964844,278.8500061035156,33142.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292539715766907,1.0,0.0,0.0,3.755129337310791,3.75515389442444,9.408992127646344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.4765625,0.0,1631.307373046875,1895.4371337890625,0.0,2741.501953125,0.926640808582306,1.0,0.0,3.0,1.0,0.0
17755140,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8535805940628052,0.326202392578125,0.295134037733078,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9478846192359924,0.4398259222507477,0.4172920286655426,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9203759431838988,0.4068379402160644,0.2855063676834106,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9117990136146544,0.3969639539718628,0.3771809339523315,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7352778911590576,0.2051669508218765,0.9329243898391724,284.90155029296875,284.95001220703125,299.8500061035156,296.6951599121094,298.3221435546875,297.1771545410156,284.9042358398437,1.0,0.5164175033569336,0.6326300501823425,0.6326300501823425,1.0,1.0,-2.77101993560791,1.183175802230835,1.5878441333770752,0.5582908987998962,0.8734437227249146,0.8734437227249146,0.0,116.25010681152344,89.0,67019.546875,0.0,1758.5877685546875,1.0,278.85693359375,283.2522888183594,299.708740234375,304.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38664.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356167674064636,1.0,0.0,0.0,3.64260458946228,3.6426289081573486,8.853548365550523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.6162109375,0.0,1544.853759765625,1895.4371337890625,0.0,2800.791259765625,0.9060470461845398,1.0,0.0,3.0,1.0,0.0
17755200,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8535805940628052,0.326202392578125,0.295134037733078,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9478846192359924,0.4398259222507477,0.4172920286655426,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9203759431838988,0.4068379402160644,0.2855063676834106,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9117990136146544,0.3969639539718628,0.3771809339523315,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7352778911590576,0.2051669508218765,0.9329243898391724,284.90155029296875,284.95001220703125,299.8500061035156,296.6951599121094,298.3221435546875,297.1771545410156,284.9042358398437,1.0,0.5164175033569336,0.6326300501823425,0.6326300501823425,1.0,1.0,-2.77101993560791,1.183175802230835,1.5878441333770752,0.5582908987998962,0.8734437227249146,0.8734437227249146,0.0,116.25010681152344,89.0,67019.546875,0.0,1758.5877685546875,1.0,278.85693359375,283.2522888183594,299.708740234375,304.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38664.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356167674064636,1.0,0.0,0.0,3.64260458946228,3.6426289081573486,8.853548365550523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.6162109375,0.0,1544.853759765625,1895.4371337890625,0.0,2800.791259765625,0.9060470461845398,1.0,0.0,3.0,1.0,0.0
17755260,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8739854693412781,0.324905663728714,0.293754905462265,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9728823304176332,0.4396585524082184,0.4169622957706451,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9465484619140624,0.4057565033435821,0.2846021354198456,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9379420876502992,0.3960444927215576,0.3761706054210663,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.750872015953064,0.203254297375679,0.9243951439857484,284.9970703125,284.95001220703125,299.9037780761719,296.720947265625,298.3341979980469,297.1612854003906,284.9941711425781,1.0,0.5079134106636047,0.6308609247207642,0.6308609247207642,1.0,1.0,-2.7564258575439453,1.1749945878982544,1.581431269645691,0.5535408854484558,0.961605191230774,0.961605191230774,0.0,106.42198181152344,77.0,66226.65625,0.0,1690.4552001953125,1.0,279.1431579589844,283.3590087890625,299.699462890625,303.9700622558594,293.1499938964844,293.1499938964844,278.8500061035156,33574.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279862999916077,1.0,0.0,0.0,3.757071971893311,3.757096529006958,9.4187294052972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.1044921875,0.0,1636.9071044921875,1895.4371337890625,0.0,2729.7080078125,0.927274763584137,1.0,0.0,3.0,1.0,0.0
17755320,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8739854693412781,0.324905663728714,0.293754905462265,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9728823304176332,0.4396585524082184,0.4169622957706451,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9465484619140624,0.4057565033435821,0.2846021354198456,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9379420876502992,0.3960444927215576,0.3761706054210663,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.750872015953064,0.203254297375679,0.9243951439857484,284.9970703125,284.95001220703125,299.9037780761719,296.720947265625,298.3341979980469,297.1612854003906,284.9941711425781,1.0,0.5079134106636047,0.6308609247207642,0.6308609247207642,1.0,1.0,-2.7564258575439453,1.1749945878982544,1.581431269645691,0.5535408854484558,0.961605191230774,0.961605191230774,0.0,106.42198181152344,77.0,66226.65625,0.0,1690.4552001953125,1.0,279.1431579589844,283.3590087890625,299.699462890625,303.9700622558594,293.1499938964844,293.1499938964844,278.8500061035156,33574.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279862999916077,1.0,0.0,0.0,3.757071971893311,3.757096529006958,9.4187294052972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.1044921875,0.0,1636.9071044921875,1895.4371337890625,0.0,2729.7080078125,0.927274763584137,1.0,0.0,3.0,1.0,0.0
17755380,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9021825790405272,0.3237859308719635,0.2924132645130157,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.999003529548645,0.439681738615036,0.4163624942302704,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9775508642196656,0.4048426747322082,0.2837032079696655,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9703242778778076,0.395373523235321,0.3751567006111145,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7730228900909424,0.2018248885869979,0.915790855884552,284.8943786621094,284.95001220703125,299.9574890136719,296.7465515136719,298.3486633300781,297.1499328613281,284.8968811035156,1.0,0.4987344443798065,0.6290917992591858,0.6290917992591858,1.0,1.0,-2.741202116012573,1.1665263175964355,1.5746757984161377,0.5485621690750122,0.8592490553855896,0.8592490553855896,0.0,95.82479858398438,95.0,66351.2109375,0.0,1618.663818359375,1.0,278.8570861816406,283.25360107421875,299.7525939941406,304.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,39469.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328121304512024,1.0,0.0,0.0,3.605487585067749,3.6055119037628174,8.674037985656469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.3818359375,0.0,1509.8529052734375,1895.4371337890625,0.0,2774.63916015625,0.8985413312911987,1.0,0.0,3.0,1.0,0.0
17755440,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9021825790405272,0.3237859308719635,0.2924132645130157,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.999003529548645,0.439681738615036,0.4163624942302704,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9775508642196656,0.4048426747322082,0.2837032079696655,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9703242778778076,0.395373523235321,0.3751567006111145,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7730228900909424,0.2018248885869979,0.915790855884552,284.8943786621094,284.95001220703125,299.9574890136719,296.7465515136719,298.3486633300781,297.1499328613281,284.8968811035156,1.0,0.4987344443798065,0.6290917992591858,0.6290917992591858,1.0,1.0,-2.741202116012573,1.1665263175964355,1.5746757984161377,0.5485621690750122,0.8592490553855896,0.8592490553855896,0.0,95.82479858398438,95.0,66351.2109375,0.0,1618.663818359375,1.0,278.8570861816406,283.25360107421875,299.7525939941406,304.1057434082031,293.1499938964844,293.1499938964844,279.1499938964844,39469.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328121304512024,1.0,0.0,0.0,3.605487585067749,3.6055119037628174,8.674037985656469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.3818359375,0.0,1509.8529052734375,1895.4371337890625,0.0,2774.63916015625,0.8985413312911987,1.0,0.0,3.0,1.0,0.0
17755500,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9045565128326416,0.3238044679164886,0.2921388447284698,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4404133856296539,0.414402425289154,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9799087047576904,0.4049490094184875,0.2835544347763061,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.972884237766266,0.3955314457416534,0.3750390410423279,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7745358943939209,0.2014608681201934,0.913285493850708,285.0149841308594,284.95001220703125,299.9843139648437,296.7593078613281,298.3593139648437,297.1500549316406,285.0182189941406,1.0,0.4978687763214111,0.628207266330719,0.628207266330719,1.0,1.0,-2.735426425933838,1.1631771326065063,1.572249174118042,0.5462824702262878,0.9404653310775756,0.9404653310775756,0.0,94.81758880615234,95.0,65551.9765625,0.0,1605.4833984375,1.0,279.10107421875,283.387451171875,299.7189025878906,303.8974609375,293.1499938964844,293.1499938964844,279.1499938964844,34512.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261691927909851,1.0,0.0,0.0,3.650185823440552,3.650209665298462,8.890439744391188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.412109375,0.0,1522.2470703125,1895.4371337890625,0.0,2712.814208984375,0.9062072038650512,1.0,0.0,3.0,1.0,0.0
17755560,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.902819812297821,0.3240164220333099,0.2923120260238647,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.4413155317306518,0.4165632426738739,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9783177971839904,0.4052678346633911,0.2837549149990082,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9712371826171876,0.3958942592144012,0.3753474354743957,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7726396918296814,0.2012703418731689,0.9122538566589355,285.0019226074219,284.95001220703125,300.0111389160156,296.77203369140625,298.371826171875,297.1527099609375,285.0004577636719,1.0,0.49881511926651,0.6275389194488525,0.6275389194488525,1.0,1.0,-2.737588405609131,1.1636463403701782,1.5739420652389526,0.5461068153381348,0.9522398710250854,0.9522398710250854,0.0,95.45311737060548,113.0,65737.796875,0.0,1611.576416015625,1.0,279.1426086425781,283.37017822265625,299.7455444335937,303.9763488769531,293.1499938964844,293.1499938964844,278.8500061035156,33557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239972591400146,1.0,0.0,0.0,3.717795133590698,3.717819452285767,9.222829930877196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.1630859375,0.0,1591.2991943359375,1895.4371337890625,0.0,2692.640380859375,0.9186297655105592,1.0,0.0,3.0,1.0,0.0
17755620,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8809044361114502,0.3234576880931854,0.2923049926757812,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.982586145401001,0.4418339431285858,0.4188332855701446,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9555602073669434,0.4049955904483795,0.283936470746994,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.947659194469452,0.3958761394023895,0.3757954239845276,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7541366219520569,0.2005771547555923,0.9108683466911316,284.907958984375,284.95001220703125,300.064697265625,296.7973937988281,298.3912658691406,297.14874267578125,284.9104919433594,1.0,0.5041536688804626,0.6262022256851196,0.6262022256851196,1.0,1.0,-2.739398956298828,1.1633750200271606,1.5760239362716677,0.5455119609832764,0.8645094037055969,0.8645094037055969,0.0,102.68543243408205,131.0,66318.328125,0.0,1647.9744873046875,1.0,278.85723876953125,283.2641906738281,299.8074035644531,304.15057373046875,293.1499938964844,293.1499938964844,279.1499938964844,38735.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296502828598022,1.0,0.0,0.0,3.595508337020874,3.595532178878784,8.626087719676434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.296875,0.0,1493.5452880859375,1895.4371337890625,0.0,2745.1904296875,0.8957815170288086,1.0,0.0,3.0,1.0,0.0
17755680,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8809044361114502,0.3234576880931854,0.2923049926757812,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.982586145401001,0.4418339431285858,0.4188332855701446,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9555602073669434,0.4049955904483795,0.283936470746994,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.947659194469452,0.3958761394023895,0.3757954239845276,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7541366219520569,0.2005771547555923,0.9108683466911316,284.907958984375,284.95001220703125,300.064697265625,296.7973937988281,298.3912658691406,297.14874267578125,284.9104919433594,1.0,0.5041536688804626,0.6262022256851196,0.6262022256851196,1.0,1.0,-2.739398956298828,1.1633750200271606,1.5760239362716677,0.5455119609832764,0.8645094037055969,0.8645094037055969,0.0,102.68543243408205,131.0,66318.328125,0.0,1647.9744873046875,1.0,278.85723876953125,283.2641906738281,299.8074035644531,304.15057373046875,293.1499938964844,293.1499938964844,279.1499938964844,38735.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296502828598022,1.0,0.0,0.0,3.595508337020874,3.595532178878784,8.626087719676434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.296875,0.0,1493.5452880859375,1895.4371337890625,0.0,2745.1904296875,0.8957815170288086,1.0,0.0,3.0,1.0,0.0
17755740,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8538532853126526,0.3237411677837372,0.2927609980106354,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9536044597625732,0.4432477653026581,0.420360803604126,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9223328828811646,0.4055652916431427,0.2844868004322052,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9144617915153505,0.3965641856193542,0.3766842782497406,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7319737076759338,0.2002916932106018,0.9111213088035583,285.0137023925781,284.95001220703125,300.11822509765625,296.8226013183594,298.4152526855469,297.1524353027344,285.0114440917969,1.0,0.5125070810317993,0.6248655915260315,0.6248655915260315,1.0,1.0,-2.743821144104004,1.1643345355987549,1.5794864892959597,0.54530268907547,0.9656099081039428,0.9656099081039428,0.0,114.06867218017578,149.0,65978.671875,0.0,1707.6810302734375,1.0,279.14288330078125,283.3739318847656,299.80291748046875,304.0478515625,293.1499938964844,293.1499938964844,278.8500061035156,33004.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223021626472473,1.0,0.0,0.0,3.7293550968170166,3.729379415512085,9.280273047806986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.822265625,0.0,1600.3629150390625,1895.4371337890625,0.0,2676.910400390625,0.9207320213317872,1.0,0.0,3.0,1.0,0.0
17755800,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8538532853126526,0.3237411677837372,0.2927609980106354,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9536044597625732,0.4432477653026581,0.420360803604126,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9223328828811646,0.4055652916431427,0.2844868004322052,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9144617915153505,0.3965641856193542,0.3766842782497406,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7319737076759338,0.2002916932106018,0.9111213088035583,285.0137023925781,284.95001220703125,300.11822509765625,296.8226013183594,298.4152526855469,297.1524353027344,285.0114440917969,1.0,0.5125070810317993,0.6248655915260315,0.6248655915260315,1.0,1.0,-2.743821144104004,1.1643345355987549,1.5794864892959597,0.54530268907547,0.9656099081039428,0.9656099081039428,0.0,114.06867218017578,149.0,65978.671875,0.0,1707.6810302734375,1.0,279.14288330078125,283.3739318847656,299.80291748046875,304.0478515625,293.1499938964844,293.1499938964844,278.8500061035156,33004.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223021626472473,1.0,0.0,0.0,3.7293550968170166,3.729379415512085,9.280273047806986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.822265625,0.0,1600.3629150390625,1895.4371337890625,0.0,2676.910400390625,0.9207320213317872,1.0,0.0,3.0,1.0,0.0
17755860,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8274054527282715,0.323039710521698,0.2929298281669616,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9189781546592712,0.4438757598400116,0.4217455089092254,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8900865316390991,0.4052169322967529,0.2848560512065887,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8835058212280273,0.3964815139770508,0.3773996531963348,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7090508341789246,0.1996297985315323,0.91143399477005,284.9061279296875,284.95001220703125,300.1717224121094,296.8476867675781,298.43438720703125,297.1486511230469,284.9087829589844,1.0,0.522599995136261,0.6230995655059814,0.6230995655059814,1.0,1.0,-2.747373104095459,1.164503812789917,1.582869291305542,0.5446520447731018,0.8714251518249512,0.8714251518249512,0.0,128.58078002929688,167.0,66664.921875,0.0,1780.92626953125,1.0,278.8570861816406,283.2546691894531,299.8624267578125,304.229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38483.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289356827735901,1.0,0.0,0.0,3.6217427253723145,3.621766805648804,8.752426765568089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.3134765625,0.0,1520.3953857421875,1895.4371337890625,0.0,2738.540283203125,0.9013091325759888,1.0,0.0,3.0,1.0,0.0
17755920,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8274054527282715,0.323039710521698,0.2929298281669616,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9189781546592712,0.4438757598400116,0.4217455089092254,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8900865316390991,0.4052169322967529,0.2848560512065887,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8835058212280273,0.3964815139770508,0.3773996531963348,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7090508341789246,0.1996297985315323,0.91143399477005,284.9061279296875,284.95001220703125,300.1717224121094,296.8476867675781,298.43438720703125,297.1486511230469,284.9087829589844,1.0,0.522599995136261,0.6230995655059814,0.6230995655059814,1.0,1.0,-2.747373104095459,1.164503812789917,1.582869291305542,0.5446520447731018,0.8714251518249512,0.8714251518249512,0.0,128.58078002929688,167.0,66664.921875,0.0,1780.92626953125,1.0,278.8570861816406,283.2546691894531,299.8624267578125,304.229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38483.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289356827735901,1.0,0.0,0.0,3.6217427253723145,3.621766805648804,8.752426765568089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.3134765625,0.0,1520.3953857421875,1895.4371337890625,0.0,2738.540283203125,0.9013091325759888,1.0,0.0,3.0,1.0,0.0
17755980,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8043147921562195,0.3231867551803589,0.2934193611145019,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8912279605865479,0.4453312158584595,0.4234871566295624,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8640627264976501,0.4057008326053619,0.285468727350235,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8580151796340942,0.397066593170166,0.3783657252788543,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.687095046043396,0.1993089467287063,0.9123781323432922,285.0158386230469,284.95001220703125,300.22515869140625,296.8726501464844,298.457763671875,297.15216064453125,285.0135803222656,1.0,0.5336463451385498,0.6213335990905762,0.6213335990905762,1.0,1.0,-2.753079414367676,1.1656564474105835,1.5874229669570925,0.5443185567855835,0.9754765629768372,0.9754765629768372,0.0,144.3723602294922,185.0,66333.9296875,0.0,1863.6885986328125,1.0,279.14306640625,283.36785888671875,299.8551025390625,304.1241455078125,293.1499938964844,293.1499938964844,278.8500061035156,32959.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219927549362183,1.0,0.0,0.0,3.755082130432129,3.755106687545776,9.408755659023882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.5810546875,0.0,1629.842041015625,1895.4371337890625,0.0,2674.04052734375,0.9265187978744508,1.0,0.0,3.0,1.0,0.0
17756040,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8043147921562195,0.3231867551803589,0.2934193611145019,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8912279605865479,0.4453312158584595,0.4234871566295624,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8640627264976501,0.4057008326053619,0.285468727350235,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8580151796340942,0.397066593170166,0.3783657252788543,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.687095046043396,0.1993089467287063,0.9123781323432922,285.0158386230469,284.95001220703125,300.22515869140625,296.8726501464844,298.457763671875,297.15216064453125,285.0135803222656,1.0,0.5336463451385498,0.6213335990905762,0.6213335990905762,1.0,1.0,-2.753079414367676,1.1656564474105835,1.5874229669570925,0.5443185567855835,0.9754765629768372,0.9754765629768372,0.0,144.3723602294922,185.0,66333.9296875,0.0,1863.6885986328125,1.0,279.14306640625,283.36785888671875,299.8551025390625,304.1241455078125,293.1499938964844,293.1499938964844,278.8500061035156,32959.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219927549362183,1.0,0.0,0.0,3.755082130432129,3.755106687545776,9.408755659023882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.5810546875,0.0,1629.842041015625,1895.4371337890625,0.0,2674.04052734375,0.9265187978744508,1.0,0.0,3.0,1.0,0.0
17756100,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7931475043296814,0.3228442072868347,0.2936709821224212,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8792964220046997,0.4457438588142395,0.4244182109832763,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.852657675743103,0.4055634438991546,0.2857965528964996,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8468899726867676,0.3970341682434082,0.378872811794281,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6771774888038635,0.1990037709474563,0.9130569100379944,284.8744201660156,284.95001220703125,300.2518615722656,296.88507080078125,298.4677124023437,297.1510314941406,284.8695373535156,1.0,0.5394144058227539,0.6204506158828735,0.6204506158828735,1.0,1.0,-2.756324529647827,1.1663893461227417,1.589935064315796,0.5443123579025269,0.8810014128684998,0.8810014128684998,0.0,152.72589111328125,185.0,67284.125,0.0,1907.9537353515625,1.0,278.8952941894531,283.2085876464844,299.9154968261719,304.3684387207031,293.1499938964844,293.1499938964844,278.8500061035156,36942.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277149200439453,1.0,0.0,0.0,3.7342138290405273,3.734238862991333,9.304470154347656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.6259765625,0.0,1636.1065673828125,1895.4371337890625,0.0,2727.184326171875,0.9226570129394532,1.0,0.0,3.0,1.0,0.0
