time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7819265127182007,0.3223094046115875,0.2935453653335571,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8675855994224548,0.4459975659847259,0.425019234418869,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8415476679801941,0.4052354395389557,0.2858442962169647,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8360688090324402,0.3968199491500854,0.3790510594844818,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6674201488494873,0.1985907256603241,0.9129725098609924,284.90252685546875,284.95001220703125,300.2785339355469,296.8974609375,298.4765014648437,297.14801025390625,284.9053039550781,1.0,0.5451423525810242,0.6195501685142517,0.6195501685142517,1.0,1.0,-2.757067918777466,1.1659562587738037,1.5911115407943726,0.5436626672744751,0.8771601319313049,0.8771601319313049,0.0,161.5967254638672,173.0,67060.640625,0.0,1950.81396484375,1.0,278.8571472167969,283.2427062988281,299.9132080078125,304.3072814941406,293.1499938964844,293.1499938964844,279.1499938964844,38458.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287851810455322,1.0,0.0,0.0,3.6529834270477295,3.653007984161377,8.904073069970764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.55078125,0.0,1554.90185546875,1895.4371337890625,0.0,2737.1396484375,0.9081125259399414,1.0,0.0,3.0,1.0,0.0
17756220,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7765673995018005,0.3222890794277191,0.2934235334396362,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8624265193939209,0.4469272196292877,0.4258091151714325,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8364028334617615,0.405456393957138,0.2859238386154175,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8310530185699463,0.39706751704216,0.3792332112789154,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6626299023628235,0.198333129286766,0.912081241607666,285.0318298339844,284.95001220703125,300.31268310546875,296.9132995605469,298.49090576171875,297.1497802734375,285.0303039550781,1.0,0.5473965406417847,0.61839759349823,0.61839759349823,1.0,1.0,-2.757112979888916,1.1649837493896484,1.5921292304992676,0.5425588488578796,0.975365400314331,0.975365400314331,0.0,166.11033630371094,173.0,66476.03125,0.0,1972.1075439453125,1.0,279.1220092773437,283.37750244140625,299.8829345703125,304.1325988769531,293.1499938964844,293.1499938964844,279.1499938964844,33155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223288655281067,1.0,0.0,0.0,3.734175205230713,3.734199523925781,9.304278592026094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.052734375,0.0,1607.0726318359375,1895.4371337890625,0.0,2677.158203125,0.9230539798736572,1.0,0.0,3.0,1.0,0.0
17756280,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7760581374168396,0.3223551511764526,0.2935118973255157,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8621827960014343,0.4475239813327789,0.4263972640037536,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8359674215316772,0.4056625068187713,0.286086767911911,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8306275010108948,0.3972786962985992,0.3794558048248291,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6620362997055054,0.1982458978891372,0.911747932434082,285.01348876953125,284.95001220703125,300.3318786621094,296.92218017578125,298.49951171875,297.1516418457031,285.0111083984375,1.0,0.5477389693260193,0.6177492141723633,0.6177492141723633,1.0,1.0,-2.757988929748535,1.1648225784301758,1.5931663513183594,0.5421384572982788,0.9806399345397948,0.9806399345397948,0.0,166.6605224609375,161.0,66613.3359375,0.0,1976.083984375,1.0,279.1432800292969,283.3586120605469,299.9044494628906,304.1950988769531,293.1499938964844,293.1499938964844,278.8500061035156,33109.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218288421630859,1.0,0.0,0.0,3.779431104660034,3.7794559001922607,9.531167961540632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.5966796875,0.0,1659.599365234375,1895.4371337890625,0.0,2672.52099609375,0.932108759880066,1.0,0.0,3.0,1.0,0.0
17756340,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7777868509292603,0.3215759098529815,0.2929718196392059,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8651791214942932,0.4483057558536529,0.4272760152816772,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8380454182624817,0.4052976667881012,0.2859525978565216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8327482342720032,0.3970577418804168,0.3793808817863464,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6632791757583618,0.1976193189620971,0.9090552926063538,284.8966369628906,284.95001220703125,300.3851928710937,296.94677734375,298.51837158203125,297.148681640625,284.89947509765625,1.0,0.5458153486251831,0.6159483194351196,0.6159483194351196,1.0,1.0,-2.7549166679382324,1.1618189811706543,1.593097686767578,0.5397253632545471,0.8766729831695557,0.8766729831695557,0.0,164.59698486328125,149.0,67176.8203125,0.0,1961.529052734375,1.0,278.85675048828125,283.2330017089844,299.9604187011719,304.365966796875,293.1499938964844,293.1499938964844,279.1499938964844,38781.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828201949596405,1.0,0.0,0.0,3.666768789291382,3.666793584823608,8.971402962743014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.662109375,0.0,1572.8106689453125,1895.4371337890625,0.0,2731.7138671875,0.911443531513214,1.0,0.0,3.0,1.0,0.0
17756400,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7777868509292603,0.3215759098529815,0.2929718196392059,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8651791214942932,0.4483057558536529,0.4272760152816772,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8380454182624817,0.4052976667881012,0.2859525978565216,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8327482342720032,0.3970577418804168,0.3793808817863464,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6632791757583618,0.1976193189620971,0.9090552926063538,284.8966369628906,284.95001220703125,300.3851928710937,296.94677734375,298.51837158203125,297.148681640625,284.89947509765625,1.0,0.5458153486251831,0.6159483194351196,0.6159483194351196,1.0,1.0,-2.7549166679382324,1.1618189811706543,1.593097686767578,0.5397253632545471,0.8766729831695557,0.8766729831695557,0.0,164.59698486328125,149.0,67176.8203125,0.0,1961.529052734375,1.0,278.85675048828125,283.2330017089844,299.9604187011719,304.365966796875,293.1499938964844,293.1499938964844,279.1499938964844,38781.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828201949596405,1.0,0.0,0.0,3.666768789291382,3.666793584823608,8.971402962743014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.662109375,0.0,1572.8106689453125,1895.4371337890625,0.0,2731.7138671875,0.911443531513214,1.0,0.0,3.0,1.0,0.0
17756460,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7853122353553772,0.321844071149826,0.2926861345767975,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8744406700134277,0.4500262141227722,0.4283651411533355,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8458588123321533,0.4059438109397888,0.2859948575496673,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8404384851455688,0.3976602256298065,0.3794431984424591,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6693805456161499,0.1974670737981796,0.9064434766769408,285.0102233886719,284.95001220703125,300.4384765625,296.97125244140625,298.5423583984375,297.1542663574219,285.0079650878906,1.0,0.5412635207176208,0.6143009066581726,0.6143009066581726,1.0,1.0,-2.752861976623535,1.15942645072937,1.593435525894165,0.5374931693077087,0.978888750076294,0.978888750076294,0.0,157.9845733642578,137.0,66638.4921875,0.0,1927.2650146484373,1.0,279.14337158203125,283.3529357910156,299.9510192871094,304.2449645996094,293.1499938964844,293.1499938964844,278.8500061035156,33303.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206920027732849,1.0,0.0,0.0,3.785809993743897,3.785835027694702,9.56336975832528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.7568359375,0.0,1668.654296875,1895.4371337890625,0.0,2661.981201171875,0.9336801171302797,1.0,0.0,3.0,1.0,0.0
17756520,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7853122353553772,0.321844071149826,0.2926861345767975,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8744406700134277,0.4500262141227722,0.4283651411533355,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8458588123321533,0.4059438109397888,0.2859948575496673,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8404384851455688,0.3976602256298065,0.3794431984424591,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6693805456161499,0.1974670737981796,0.9064434766769408,285.0102233886719,284.95001220703125,300.4384765625,296.97125244140625,298.5423583984375,297.1542663574219,285.0079650878906,1.0,0.5412635207176208,0.6143009066581726,0.6143009066581726,1.0,1.0,-2.752861976623535,1.15942645072937,1.593435525894165,0.5374931693077087,0.978888750076294,0.978888750076294,0.0,157.9845733642578,137.0,66638.4921875,0.0,1927.2650146484373,1.0,279.14337158203125,283.3529357910156,299.9510192871094,304.2449645996094,293.1499938964844,293.1499938964844,278.8500061035156,33303.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206920027732849,1.0,0.0,0.0,3.785809993743897,3.785835027694702,9.56336975832528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.7568359375,0.0,1668.654296875,1895.4371337890625,0.0,2661.981201171875,0.9336801171302797,1.0,0.0,3.0,1.0,0.0
17756580,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7957753539085388,0.3212778866291046,0.2920969724655151,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8871749043464661,0.4509971439838409,0.429167091846466,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8568669557571411,0.4058048725128174,0.2858283817768097,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8512639403343201,0.3975961804389953,0.3792584240436554,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6782399415969849,0.1970429122447967,0.9034410119056702,284.8968200683594,284.95001220703125,300.4917297363281,296.9956359863281,298.5621643066406,297.1529846191406,284.8996887207031,1.0,0.5352028012275696,0.6126534342765808,0.6126534342765808,1.0,1.0,-2.749094009399414,1.1562131643295288,1.5928807258605957,0.5349728465080261,0.8761481046676636,0.8761481046676636,0.0,149.37757873535156,125.0,67168.765625,0.0,1881.0361328125,1.0,278.8567199707031,283.2310791015625,300.007568359375,304.4132080078125,293.1499938964844,293.1499938964844,279.1499938964844,38882.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267231583595276,1.0,0.0,0.0,3.667918205261232,3.667943000793457,8.977028187473479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.2646484375,0.0,1574.865478515625,1895.4371337890625,0.0,2717.962890625,0.9118068814277648,1.0,0.0,3.0,1.0,0.0
17756640,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7957753539085388,0.3212778866291046,0.2920969724655151,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8871749043464661,0.4509971439838409,0.429167091846466,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8568669557571411,0.4058048725128174,0.2858283817768097,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8512639403343201,0.3975961804389953,0.3792584240436554,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6782399415969849,0.1970429122447967,0.9034410119056702,284.8968200683594,284.95001220703125,300.4917297363281,296.9956359863281,298.5621643066406,297.1529846191406,284.8996887207031,1.0,0.5352028012275696,0.6126534342765808,0.6126534342765808,1.0,1.0,-2.749094009399414,1.1562131643295288,1.5928807258605957,0.5349728465080261,0.8761481046676636,0.8761481046676636,0.0,149.37757873535156,125.0,67168.765625,0.0,1881.0361328125,1.0,278.8567199707031,283.2310791015625,300.007568359375,304.4132080078125,293.1499938964844,293.1499938964844,279.1499938964844,38882.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267231583595276,1.0,0.0,0.0,3.667918205261232,3.667943000793457,8.977028187473479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.2646484375,0.0,1574.865478515625,1895.4371337890625,0.0,2717.962890625,0.9118068814277648,1.0,0.0,3.0,1.0,0.0
17756700,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8022490739822388,0.321406215429306,0.2917926907539367,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8949905633926392,0.4518549740314483,0.4295538067817688,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8637688755989075,0.4061321020126343,0.2857341766357422,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8580358624458313,0.3978813588619232,0.3791334927082062,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6837759613990784,0.1969978064298629,0.9018200039863586,285.0242614746094,284.95001220703125,300.5183410644531,297.0077819824219,298.57391357421875,297.1554870605469,285.0277709960937,1.0,0.5317681431770325,0.6118296980857849,0.6118296980857849,1.0,1.0,-2.746976375579834,1.1545090675354004,1.592467188835144,0.5335590839385986,0.9640201330184937,0.9640201330184937,0.0,144.4761505126953,125.0,66445.8671875,0.0,1854.814697265625,1.0,279.10260009765625,283.3700866699219,299.9737548828125,304.210693359375,293.1499938964844,293.1499938964844,279.1499938964844,34208.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207414746284485,1.0,0.0,0.0,3.7160511016845694,3.7160756587982178,9.21417949939496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.3662109375,0.0,1594.257568359375,1895.4371337890625,0.0,2662.43994140625,0.9206511974334716,1.0,0.0,3.0,1.0,0.0
17756760,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8103077411651611,0.3217124938964844,0.291832834482193,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9046368598937988,0.4528819322586059,0.4302714765071869,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8724997639656067,0.4066486954689026,0.2859057486057281,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8665733337402344,0.3983320295810699,0.3793068528175354,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6907535791397095,0.197064995765686,0.9009512066841124,285.0112609863281,284.95001220703125,300.5449523925781,297.0199279785156,298.5867614746094,297.1597900390625,285.0091857910156,1.0,0.5282734036445618,0.611057698726654,0.611057698726654,1.0,1.0,-2.747255086898804,1.1539396047592163,1.593315601348877,0.5327672958374023,0.9792163372039796,0.9792163372039796,0.0,139.0294952392578,113.0,66634.78125,0.0,1829.7364501953125,1.0,279.14312744140625,283.35186767578125,299.9991455078125,304.29296875,293.1499938964844,293.1499938964844,278.8500061035156,33317.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191261291503906,1.0,0.0,0.0,3.786204099655152,3.786229133605957,9.565360414853783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.9990234375,0.0,1669.2294921875,1895.4371337890625,0.0,2647.47509765625,0.933899998664856,1.0,0.0,3.0,1.0,0.0
17756820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8260766267776489,0.3212752342224121,0.2912865877151489,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9270190000534058,0.4539827108383178,0.4311186075210571,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8912336230278015,0.4066780805587768,0.2857986390590668,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8850340843200684,0.398372620344162,0.3791426718235016,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7055408954620361,0.1967843770980835,0.8982265591621399,284.8975524902344,284.95001220703125,300.5981750488281,297.0440673828125,298.6069641113281,297.1592712402344,284.90045166015625,1.0,0.5208297371864319,0.6095136404037476,0.6095136404037476,1.0,1.0,-2.7440226078033447,1.151044487953186,1.5929781198501587,0.5303844213485718,0.8769305348396301,0.8769305348396301,0.0,128.31336975097656,101.0,67182.6015625,0.0,1774.673828125,1.0,278.8567199707031,283.229248046875,300.0559997558594,304.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,38852.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251534104347229,1.0,0.0,0.0,3.67020320892334,3.6702280044555664,8.988216109173663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.3818359375,0.0,1577.2242431640625,1895.4371337890625,0.0,2703.37646484375,0.9122952818870544,1.0,0.0,3.0,1.0,0.0
17756880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8260766267776489,0.3212752342224121,0.2912865877151489,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9270190000534058,0.4539827108383178,0.4311186075210571,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8912336230278015,0.4066780805587768,0.2857986390590668,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8850340843200684,0.398372620344162,0.3791426718235016,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7055408954620361,0.1967843770980835,0.8982265591621399,284.8975524902344,284.95001220703125,300.5981750488281,297.0440673828125,298.6069641113281,297.1592712402344,284.90045166015625,1.0,0.5208297371864319,0.6095136404037476,0.6095136404037476,1.0,1.0,-2.7440226078033447,1.151044487953186,1.5929781198501587,0.5303844213485718,0.8769305348396301,0.8769305348396301,0.0,128.31336975097656,101.0,67182.6015625,0.0,1774.673828125,1.0,278.8567199707031,283.229248046875,300.0559997558594,304.4629821777344,293.1499938964844,293.1499938964844,279.1499938964844,38852.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251534104347229,1.0,0.0,0.0,3.67020320892334,3.6702280044555664,8.988216109173663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.3818359375,0.0,1577.2242431640625,1895.4371337890625,0.0,2703.37646484375,0.9122952818870544,1.0,0.0,3.0,1.0,0.0
17756940,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8464071154594421,0.3218103051185608,0.2910709679126739,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9558626413345336,0.4559794664382934,0.4322825074195862,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9165566563606262,0.4076714515686035,0.2859460115432739,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9094548225402832,0.3991921246051788,0.3792248964309692,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7234143018722534,0.1969203948974609,0.8960477709770203,285.012451171875,284.95001220703125,300.6513671875,297.0681457519531,298.6317443847656,297.16650390625,285.0101928710937,1.0,0.51307612657547,0.6079695820808411,0.6079695820808411,1.0,1.0,-2.742812156677246,1.1490837335586548,1.5937283039093018,0.5283231139183044,0.981062650680542,0.981062650680542,0.0,116.77476501464844,89.0,66664.8828125,0.0,1718.9058837890625,1.0,279.14337158203125,283.3498840332031,300.04766845703125,304.3442077636719,293.1499938964844,293.1499938964844,278.8500061035156,33283.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176073431968689,1.0,0.0,0.0,3.790083885192871,3.7901086807250977,9.584973668097518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.771484375,0.0,1673.5675048828125,1895.4371337890625,0.0,2633.417236328125,0.9346391558647156,1.0,0.0,3.0,1.0,0.0
17757000,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8464071154594421,0.3218103051185608,0.2910709679126739,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9558626413345336,0.4559794664382934,0.4322825074195862,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9165566563606262,0.4076714515686035,0.2859460115432739,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9094548225402832,0.3991921246051788,0.3792248964309692,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7234143018722534,0.1969203948974609,0.8960477709770203,285.012451171875,284.95001220703125,300.6513671875,297.0681457519531,298.6317443847656,297.16650390625,285.0101928710937,1.0,0.51307612657547,0.6079695820808411,0.6079695820808411,1.0,1.0,-2.742812156677246,1.1490837335586548,1.5937283039093018,0.5283231139183044,0.981062650680542,0.981062650680542,0.0,116.77476501464844,89.0,66664.8828125,0.0,1718.9058837890625,1.0,279.14337158203125,283.3498840332031,300.04766845703125,304.3442077636719,293.1499938964844,293.1499938964844,278.8500061035156,33283.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176073431968689,1.0,0.0,0.0,3.790083885192871,3.7901086807250977,9.584973668097518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.771484375,0.0,1673.5675048828125,1895.4371337890625,0.0,2633.417236328125,0.9346391558647156,1.0,0.0,3.0,1.0,0.0
17757060,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8716354370117188,0.3214516043663025,0.2905749976634979,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9849540591239928,0.4571659862995147,0.4331899881362915,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9491922855377196,0.4078319668769836,0.2859139442443847,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9417734742164612,0.3992964327335357,0.379099041223526,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7435237765312195,0.1967324912548065,0.8936341404914856,284.8973693847656,284.95001220703125,300.7045288085937,297.0921325683594,298.65185546875,297.1661071777344,284.9002990722656,1.0,0.505124568939209,0.6064207553863525,0.6064207553863525,1.0,1.0,-2.740222692489624,1.146443009376526,1.593779683113098,0.5261048078536987,0.8782531023025513,0.8782531023025513,0.0,105.3885498046875,77.0,67232.5,0.0,1661.872802734375,1.0,278.856689453125,283.2260131835937,300.1044616699219,304.5154113769531,293.1499938964844,293.1499938964844,279.1499938964844,38821.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237265348434448,1.0,0.0,0.0,3.675579786300659,3.6756045818328857,9.014569855025912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.1494140625,0.0,1583.073486328125,1895.4371337890625,0.0,2690.12744140625,0.9134543538093568,1.0,0.0,3.0,1.0,0.0
17757120,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8716354370117188,0.3214516043663025,0.2905749976634979,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9849540591239928,0.4571659862995147,0.4331899881362915,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9491922855377196,0.4078319668769836,0.2859139442443847,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9417734742164612,0.3992964327335357,0.379099041223526,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7435237765312195,0.1967324912548065,0.8936341404914856,284.8973693847656,284.95001220703125,300.7045288085937,297.0921325683594,298.65185546875,297.1661071777344,284.9002990722656,1.0,0.505124568939209,0.6064207553863525,0.6064207553863525,1.0,1.0,-2.740222692489624,1.146443009376526,1.593779683113098,0.5261048078536987,0.8782531023025513,0.8782531023025513,0.0,105.3885498046875,77.0,67232.5,0.0,1661.872802734375,1.0,278.856689453125,283.2260131835937,300.1044616699219,304.5154113769531,293.1499938964844,293.1499938964844,279.1499938964844,38821.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237265348434448,1.0,0.0,0.0,3.675579786300659,3.6756045818328857,9.014569855025912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.1494140625,0.0,1583.073486328125,1895.4371337890625,0.0,2690.12744140625,0.9134543538093568,1.0,0.0,3.0,1.0,0.0
17757180,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8980217576026917,0.3219841718673706,0.2904866933822632,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.4599567055702209,0.4208827018737793,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9781226515769958,0.4088842868804931,0.2862010598182678,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.97162663936615,0.4001072347164154,0.3793055117130279,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7645209431648254,0.196889191865921,0.8921532034873962,284.9993896484375,284.95001220703125,300.7577209472656,297.1159973144531,298.6768798828125,297.1754455566406,284.9955749511719,1.0,0.4962104856967926,0.6048718690872192,0.6048718690872192,1.0,1.0,-2.723118543624878,1.1371173858642578,1.58600115776062,0.5207887887954712,0.9724031090736388,0.9724031090736388,0.0,95.70460510253906,95.0,66439.9140625,0.0,1592.6334228515625,1.0,279.1432189941406,283.336669921875,300.0951538085937,304.388916015625,293.1499938964844,293.1499938964844,278.8500061035156,33521.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161534667015076,1.0,0.0,0.0,3.790208101272583,3.7902331352233887,9.58560235631012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.48828125,0.0,1675.5667724609375,1895.4371337890625,0.0,2619.9716796875,0.9348064661026,1.0,0.0,3.0,1.0,0.0
17757240,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8980217576026917,0.3219841718673706,0.2904866933822632,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.4599567055702209,0.4208827018737793,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9781226515769958,0.4088842868804931,0.2862010598182678,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.97162663936615,0.4001072347164154,0.3793055117130279,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7645209431648254,0.196889191865921,0.8921532034873962,284.9993896484375,284.95001220703125,300.7577209472656,297.1159973144531,298.6768798828125,297.1754455566406,284.9955749511719,1.0,0.4962104856967926,0.6048718690872192,0.6048718690872192,1.0,1.0,-2.723118543624878,1.1371173858642578,1.58600115776062,0.5207887887954712,0.9724031090736388,0.9724031090736388,0.0,95.70460510253906,95.0,66439.9140625,0.0,1592.6334228515625,1.0,279.1432189941406,283.336669921875,300.0951538085937,304.388916015625,293.1499938964844,293.1499938964844,278.8500061035156,33521.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161534667015076,1.0,0.0,0.0,3.790208101272583,3.7902331352233887,9.58560235631012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.48828125,0.0,1675.5667724609375,1895.4371337890625,0.0,2619.9716796875,0.9348064661026,1.0,0.0,3.0,1.0,0.0
17757300,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9015830159187316,0.3218372166156769,0.2905520796775818,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.4622216522693634,0.41615691781044,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9816687107086182,0.4090313017368316,0.2864472270011902,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9752938747406006,0.4001941978931427,0.3795447051525116,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.767396867275238,0.196832925081253,0.8921259641647339,284.8546142578125,284.95001220703125,300.7843017578125,297.1278991699219,298.6912536621094,297.1830139160156,284.8511657714844,1.0,0.4954586029052734,0.6040974855422974,0.6040974855422974,1.0,1.0,-2.719085454940796,1.1346031427383425,1.5844824314117432,0.5186555981636047,0.8687514066696167,0.8687514066696167,0.0,94.47932434082033,95.0,67097.078125,0.0,1580.6011962890625,1.0,278.8948059082031,283.1820373535156,300.1513061523437,304.60693359375,293.1499938964844,293.1499938964844,278.8500061035156,38185.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209996819496155,1.0,0.0,0.0,3.7438037395477295,3.743829011917114,9.352321512778872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.287109375,0.0,1656.830078125,1895.4371337890625,0.0,2664.833251953125,0.9254224896430968,1.0,0.0,3.0,1.0,0.0
17757360,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8993743062019348,0.3215835988521576,0.290330708026886,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.4640358984470367,0.4188185036182403,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9798572063446044,0.4090752601623535,0.2864817082881927,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9733468294143676,0.4001789391040802,0.3795463740825653,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7656513452529907,0.1967192888259887,0.8917280435562134,284.8989562988281,284.95001220703125,300.8108825683594,297.1398010253906,298.7045288085937,297.1878967285156,284.9029846191406,1.0,0.4964729845523834,0.6034502983093262,0.6034502983093262,1.0,1.0,-2.721571445465088,1.135127305984497,1.5864441394805908,0.5184260606765747,0.8721216320991516,0.8721216320991516,0.0,95.15267181396484,113.0,66844.78125,0.0,1587.27880859375,1.0,278.8568420410156,283.2318725585937,300.14703369140625,304.5308532714844,293.1499938964844,293.1499938964844,279.1499938964844,39171.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210920691490173,1.0,0.0,0.0,3.6490206718444815,3.64904522895813,8.884764497452124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.4833984375,0.0,1555.801025390625,1895.4371337890625,0.0,2665.689697265625,0.9080358147621156,1.0,0.0,3.0,1.0,0.0
17757420,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8919181227684021,0.3220270574092865,0.2905264794826507,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.4660323858261108,0.4293813705444336,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9728407859802246,0.4099523425102234,0.2869307398796081,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9658427834510804,0.4008269309997558,0.3799918591976166,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7595324516296387,0.1968909054994583,0.8923193216323853,285.0408630371094,284.95001220703125,300.8491516113281,297.1568908691406,298.72418212890625,297.19488525390625,285.03955078125,1.0,0.5006943345069885,0.6025183200836182,0.6025183200836182,1.0,1.0,-2.736268281936645,1.1409499645233154,1.59531831741333,0.5206859111785889,0.9847660660743712,0.9847660660743712,0.0,98.0596923828125,113.0,66582.84375,0.0,1621.9420166015625,1.0,279.1294250488281,283.372314453125,300.124755859375,304.38330078125,293.1499938964844,293.1499938964844,279.1499938964844,32858.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138952255249023,1.0,0.0,0.0,3.7514572143554688,3.751481533050537,9.390598734171364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.78515625,0.0,1624.83984375,1895.4371337890625,0.0,2599.109130859375,0.926429271697998,1.0,0.0,3.0,1.0,0.0
17757480,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.888067901134491,0.3222291767597198,0.290781170129776,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.4663739800453186,0.4352138936519623,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9689600467681884,0.4103371798992157,0.2872494459152221,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9617077708244324,0.4011179506778717,0.3803311586380005,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7563749551773071,0.1969820410013198,0.8930001854896545,285.0325927734375,284.95001220703125,300.8640441894531,297.1635131835937,298.73077392578125,297.195556640625,285.031494140625,1.0,0.5031025409698486,0.6021559238433838,0.6021559238433838,1.0,1.0,-2.745187997817993,1.1446658372879028,1.6005221605300903,0.5223252177238464,0.995406210422516,0.995406210422516,0.0,99.72381591796876,131.0,66852.6171875,0.0,1642.676513671875,1.0,279.143310546875,283.36138916015625,300.1449279785156,304.4422607421875,293.1499938964844,293.1499938964844,278.8500061035156,32761.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138275146484375,1.0,0.0,0.0,3.789590835571289,3.789615631103516,9.582479378877906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.4423828125,0.0,1668.9322509765625,1895.4371337890625,0.0,2598.484130859375,0.9342797994613647,1.0,0.0,3.0,1.0,0.0
17757540,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8580817580223083,0.3217852711677551,0.2911498248577118,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9764661192893982,0.4657402038574219,0.441846638917923,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9342408180236816,0.4105980396270752,0.2880134284496307,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9259805679321288,0.4011876881122589,0.3811478614807129,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7325869798660278,0.1967331320047378,0.8949307203292847,284.9025573730469,284.95001220703125,300.9172058105469,297.1871337890625,298.7444763183594,297.182861328125,284.9052429199219,1.0,0.5128483176231384,0.6008615493774414,0.6008615493774414,1.0,1.0,-2.757363557815552,1.148884654045105,1.6084787845611572,0.5240497589111328,0.8957292437553406,0.8957292437553406,0.0,111.79732513427734,149.0,67930.7734375,0.0,1717.5496826171875,1.0,278.8562316894531,283.2140197753906,300.2088623046875,304.6635131835937,293.1499938964844,293.1499938964844,279.1499938964844,37958.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218984603881836,1.0,0.0,0.0,3.7236289978027344,3.72365403175354,9.251796768694476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.220703125,0.0,1631.5889892578125,1895.4371337890625,0.0,2673.16650390625,0.923179030418396,1.0,0.0,3.0,1.0,0.0
17757600,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8580817580223083,0.3217852711677551,0.2911498248577118,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9764661192893982,0.4657402038574219,0.441846638917923,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9342408180236816,0.4105980396270752,0.2880134284496307,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9259805679321288,0.4011876881122589,0.3811478614807129,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7325869798660278,0.1967331320047378,0.8949307203292847,284.9025573730469,284.95001220703125,300.9172058105469,297.1871337890625,298.7444763183594,297.182861328125,284.9052429199219,1.0,0.5128483176231384,0.6008615493774414,0.6008615493774414,1.0,1.0,-2.757363557815552,1.148884654045105,1.6084787845611572,0.5240497589111328,0.8957292437553406,0.8957292437553406,0.0,111.79732513427734,149.0,67930.7734375,0.0,1717.5496826171875,1.0,278.8562316894531,283.2140197753906,300.2088623046875,304.6635131835937,293.1499938964844,293.1499938964844,279.1499938964844,37958.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218984603881836,1.0,0.0,0.0,3.7236289978027344,3.72365403175354,9.251796768694476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.220703125,0.0,1631.5889892578125,1895.4371337890625,0.0,2673.16650390625,0.923179030418396,1.0,0.0,3.0,1.0,0.0
17757660,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8301035761833191,0.3220545947551727,0.2916992306709289,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9420392513275146,0.4669424891471863,0.4430686831474304,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8989831209182739,0.4116235077381134,0.2889496088027954,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8917356729507446,0.401815116405487,0.3821036517620086,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7087234854698181,0.1966812163591385,0.8969513177871704,285.0284729003906,284.95001220703125,300.97039794921875,297.210693359375,298.7645568847656,297.1828918457031,285.02716064453125,1.0,0.5237230658531189,0.5989136695861816,0.5989136695861816,1.0,1.0,-2.76467514038086,1.1502883434295654,1.6143866777420044,0.5236333608627319,1.0,1.0,0.0,126.76786041259766,167.0,67523.6953125,0.0,1798.74658203125,1.0,279.14337158203125,283.3446350097656,300.19708251953125,304.5505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33275.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157501220703125,1.0,0.0,0.0,3.842685222625733,3.842710733413696,9.852874427451752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.9296875,0.0,1736.8289794921875,1895.4371337890625,0.0,2616.243408203125,0.9465171098709106,1.0,0.0,3.0,1.0,0.0
17757720,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8301035761833191,0.3220545947551727,0.2916992306709289,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9420392513275146,0.4669424891471863,0.4430686831474304,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8989831209182739,0.4116235077381134,0.2889496088027954,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8917356729507446,0.401815116405487,0.3821036517620086,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7087234854698181,0.1966812163591385,0.8969513177871704,285.0284729003906,284.95001220703125,300.97039794921875,297.210693359375,298.7645568847656,297.1828918457031,285.02716064453125,1.0,0.5237230658531189,0.5989136695861816,0.5989136695861816,1.0,1.0,-2.76467514038086,1.1502883434295654,1.6143866777420044,0.5236333608627319,1.0,1.0,0.0,126.76786041259766,167.0,67523.6953125,0.0,1798.74658203125,1.0,279.14337158203125,283.3446350097656,300.19708251953125,304.5505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33275.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157501220703125,1.0,0.0,0.0,3.842685222625733,3.842710733413696,9.852874427451752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.9296875,0.0,1736.8289794921875,1895.4371337890625,0.0,2616.243408203125,0.9465171098709106,1.0,0.0,3.0,1.0,0.0
17757780,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8049735426902771,0.3212999105453491,0.2919354736804962,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9088338613510132,0.4677475094795227,0.4446710646152496,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8705114722251892,0.4117352962493896,0.289722204208374,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.863457977771759,0.4016022086143493,0.3828192055225372,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6851868033409119,0.1961927264928817,0.8985522389411926,284.8952331542969,284.95001220703125,301.0235900878906,297.2341613769531,298.7811584472656,297.17742919921875,284.8976745605469,1.0,0.5352990031242371,0.5969657897949219,0.5969657897949219,1.0,1.0,-2.770604133605957,1.1509865522384644,1.619617581367493,0.5229814648628235,0.9014292359352112,0.9014292359352112,0.0,143.46685791015625,185.0,68429.90625,0.0,1886.679931640625,1.0,278.8569030761719,283.1967163085937,300.2514953613281,304.74078369140625,293.1499938964844,293.1499938964844,278.54998779296875,38182.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227806091308594,1.0,0.0,0.0,3.766382932662964,3.766408443450928,9.465470611758064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.064453125,0.0,1683.399658203125,1895.4371337890625,0.0,2681.348876953125,0.9328712821006776,1.0,0.0,3.0,1.0,0.0
17757840,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8049735426902771,0.3212999105453491,0.2919354736804962,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9088338613510132,0.4677475094795227,0.4446710646152496,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8705114722251892,0.4117352962493896,0.289722204208374,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.863457977771759,0.4016022086143493,0.3828192055225372,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6851868033409119,0.1961927264928817,0.8985522389411926,284.8952331542969,284.95001220703125,301.0235900878906,297.2341613769531,298.7811584472656,297.17742919921875,284.8976745605469,1.0,0.5352990031242371,0.5969657897949219,0.5969657897949219,1.0,1.0,-2.770604133605957,1.1509865522384644,1.619617581367493,0.5229814648628235,0.9014292359352112,0.9014292359352112,0.0,143.46685791015625,185.0,68429.90625,0.0,1886.679931640625,1.0,278.8569030761719,283.1967163085937,300.2514953613281,304.74078369140625,293.1499938964844,293.1499938964844,278.54998779296875,38182.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227806091308594,1.0,0.0,0.0,3.766382932662964,3.766408443450928,9.465470611758064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.064453125,0.0,1683.399658203125,1895.4371337890625,0.0,2681.348876953125,0.9328712821006776,1.0,0.0,3.0,1.0,0.0
17757900,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7926474213600159,0.3207893967628479,0.2918553352355957,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.895253598690033,0.4680927693843841,0.4453743398189544,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8579109907150269,0.411661833524704,0.2899631559848785,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8510221838951111,0.4013502895832062,0.382980465888977,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.6744577884674072,0.1958442628383636,0.8987960815429688,284.8152770996094,284.95001220703125,301.0501708984375,297.2458801269531,298.7889404296875,297.174072265625,284.8196105957031,1.0,0.5411159992218018,0.595991849899292,0.595991849899292,1.0,1.0,-2.772130012512207,1.150675892829895,1.6214540004730225,0.5222816467285156,0.8165704011917114,0.8165704011917114,0.0,152.26654052734375,185.0,68771.859375,0.0,1930.65234375,1.0,278.5982360839844,283.106689453125,300.275634765625,304.8764953613281,293.1499938964844,293.1499938964844,278.54998779296875,42797.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265118598937988,1.0,0.0,0.0,3.638761520385742,3.638786554336548,8.834876439323125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.634765625,0.0,1571.406982421875,1895.4371337890625,0.0,2715.9990234375,0.9052228927612304,1.0,0.0,3.0,1.0,0.0
17757960,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7813416719436646,0.320468932390213,0.2917638123035431,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8830596208572388,0.4686359763145447,0.4460888803005218,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8466452956199646,0.4117786288261413,0.2901958525180816,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8398964405059814,0.4012380838394165,0.383112758398056,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6647241115570068,0.1955493539571762,0.8989019393920898,284.8983154296875,284.95001220703125,301.0767822265625,297.257568359375,298.7978210449219,297.1722412109375,284.9000244140625,1.0,0.5469322800636292,0.5951384902000427,0.5951384902000427,1.0,1.0,-2.773442268371582,1.150383472442627,1.623058795928955,0.5216169953346252,0.8426662683486938,0.8426662683486938,0.0,161.18405151367188,173.0,68550.4453125,0.0,1974.89208984375,1.0,278.5580139160156,283.1812438964844,300.25897216796875,304.76629638671875,293.1499938964844,293.1499938964844,278.8500061035156,40266.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252474665641785,1.0,0.0,0.0,3.5436208248138428,3.543644666671753,8.378914913009794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.7822265625,0.0,1448.9954833984375,1895.4371337890625,0.0,2704.250244140625,0.8860189318656921,1.0,0.0,3.0,1.0,0.0
