time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7760536074638367,0.3208171725273132,0.2920498549938202,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8780624270439148,0.4706936478614807,0.447995662689209,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8418112993240356,0.4130492806434631,0.2910448014736175,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8348042368888855,0.4018717408180237,0.3837020397186279,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6599000692367554,0.1954372078180313,0.8987258076667786,284.9986877441406,284.95001220703125,301.1300048828125,297.2808837890625,298.8211364746094,297.1781005859375,284.9980773925781,1.0,0.5498128533363342,0.5934317111968994,0.5934317111968994,1.0,1.0,-2.777593851089477,1.1504815816879272,1.6271123886108398,0.5206815600395203,0.9326428771018982,0.9326428771018982,0.0,166.0794677734375,161.0,68135.8984375,0.0,2004.6942138671875,1.0,278.8416442871094,283.2892761230469,300.2574157714844,304.65478515625,293.1499938964844,293.1499938964844,278.54998779296875,33789.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170180320739746,1.0,0.0,0.0,3.66137170791626,3.661395311355591,8.945011700234318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.6279296875,0.0,1529.26220703125,1895.4371337890625,0.0,2627.9658203125,0.9059754014015198,1.0,0.0,3.0,1.0,0.0
17758080,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7760536074638367,0.3208171725273132,0.2920498549938202,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8780624270439148,0.4706936478614807,0.447995662689209,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8418112993240356,0.4130492806434631,0.2910448014736175,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8348042368888855,0.4018717408180237,0.3837020397186279,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6599000692367554,0.1954372078180313,0.8987258076667786,284.9986877441406,284.95001220703125,301.1300048828125,297.2808837890625,298.8211364746094,297.1781005859375,284.9980773925781,1.0,0.5498128533363342,0.5934317111968994,0.5934317111968994,1.0,1.0,-2.777593851089477,1.1504815816879272,1.6271123886108398,0.5206815600395203,0.9326428771018982,0.9326428771018982,0.0,166.0794677734375,161.0,68135.8984375,0.0,2004.6942138671875,1.0,278.8416442871094,283.2892761230469,300.2574157714844,304.65478515625,293.1499938964844,293.1499938964844,278.54998779296875,33789.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170180320739746,1.0,0.0,0.0,3.66137170791626,3.661395311355591,8.945011700234318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.6279296875,0.0,1529.26220703125,1895.4371337890625,0.0,2627.9658203125,0.9059754014015198,1.0,0.0,3.0,1.0,0.0
17758140,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7782119512557983,0.3203414678573608,0.2917330861091614,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8817077279090881,0.4719767272472381,0.4493041634559631,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8446805477142334,0.4135486781597137,0.2914721071720123,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8372678756713867,0.4018434882164001,0.3837634027004242,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.66157466173172,0.1950666755437851,0.8970397710800171,284.9164123535156,284.95001220703125,301.1832580566406,297.3041687011719,298.8398742675781,297.1767578125,284.9176330566406,1.0,0.5482012033462524,0.5917249321937561,0.5917249321937561,1.0,1.0,-2.7773540019989014,1.1485559940338137,1.628798007965088,0.5187982320785522,0.8556738495826721,0.8556738495826721,0.0,163.94406127929688,149.0,68636.140625,0.0,1994.2010498046875,1.0,278.55780029296875,283.1925354003906,300.31317138671875,304.8208923339844,293.1499938964844,293.1499938964844,278.8500061035156,38493.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223428130149841,1.0,0.0,0.0,3.539849042892456,3.539872407913208,8.361087679986667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.5537109375,0.0,1432.1322021484375,1895.4371337890625,0.0,2677.287353515625,0.8832264542579651,1.0,0.0,3.0,1.0,0.0
17758200,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7782119512557983,0.3203414678573608,0.2917330861091614,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8817077279090881,0.4719767272472381,0.4493041634559631,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8446805477142334,0.4135486781597137,0.2914721071720123,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8372678756713867,0.4018434882164001,0.3837634027004242,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.66157466173172,0.1950666755437851,0.8970397710800171,284.9164123535156,284.95001220703125,301.1832580566406,297.3041687011719,298.8398742675781,297.1767578125,284.9176330566406,1.0,0.5482012033462524,0.5917249321937561,0.5917249321937561,1.0,1.0,-2.7773540019989014,1.1485559940338137,1.628798007965088,0.5187982320785522,0.8556738495826721,0.8556738495826721,0.0,163.94406127929688,149.0,68636.140625,0.0,1994.2010498046875,1.0,278.55780029296875,283.1925354003906,300.31317138671875,304.8208923339844,293.1499938964844,293.1499938964844,278.8500061035156,38493.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223428130149841,1.0,0.0,0.0,3.539849042892456,3.539872407913208,8.361087679986667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.5537109375,0.0,1432.1322021484375,1895.4371337890625,0.0,2677.287353515625,0.8832264542579651,1.0,0.0,3.0,1.0,0.0
17758260,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7861731052398682,0.3207425773143768,0.291632205247879,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8918747305870056,0.4740865230560303,0.4508126974105835,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8534711599349976,0.4149399399757385,0.2920729219913482,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8454116582870483,0.4025221765041351,0.3839497864246368,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6681085228919983,0.1951051950454712,0.895412027835846,285.004638671875,284.95001220703125,301.2365417480469,297.327392578125,298.8632202148437,297.1830139160156,285.0022277832031,1.0,0.5439901351928711,0.5901070833206177,0.5901070833206177,1.0,1.0,-2.7780301570892334,1.147137999534607,1.6308921575546265,0.517067551612854,0.9442216753959656,0.9442216753959656,0.0,157.30601501464844,137.0,68261.8125,0.0,1963.8521728515625,1.0,278.8424377441406,283.2880859375,300.3090515136719,304.7159423828125,293.1499938964844,293.1499938964844,278.54998779296875,33122.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154247403144836,1.0,0.0,0.0,3.672058582305908,3.6720821857452393,8.997305940283695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.318359375,0.0,1536.185302734375,1895.4371337890625,0.0,2613.236083984375,0.9078266620635986,1.0,0.0,3.0,1.0,0.0
17758320,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7861731052398682,0.3207425773143768,0.291632205247879,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8918747305870056,0.4740865230560303,0.4508126974105835,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8534711599349976,0.4149399399757385,0.2920729219913482,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8454116582870483,0.4025221765041351,0.3839497864246368,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6681085228919983,0.1951051950454712,0.895412027835846,285.004638671875,284.95001220703125,301.2365417480469,297.327392578125,298.8632202148437,297.1830139160156,285.0022277832031,1.0,0.5439901351928711,0.5901070833206177,0.5901070833206177,1.0,1.0,-2.7780301570892334,1.147137999534607,1.6308921575546265,0.517067551612854,0.9442216753959656,0.9442216753959656,0.0,157.30601501464844,137.0,68261.8125,0.0,1963.8521728515625,1.0,278.8424377441406,283.2880859375,300.3090515136719,304.7159423828125,293.1499938964844,293.1499938964844,278.54998779296875,33122.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154247403144836,1.0,0.0,0.0,3.672058582305908,3.6720821857452393,8.997305940283695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.318359375,0.0,1536.185302734375,1895.4371337890625,0.0,2613.236083984375,0.9078266620635986,1.0,0.0,3.0,1.0,0.0
17758380,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7969344258308411,0.3203145861625671,0.2911301553249359,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9054369926452636,0.4754016101360321,0.4519120156764984,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8654759526252747,0.4155444502830505,0.2923964262008667,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8566609621047974,0.4025170505046844,0.3837931752204895,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6772997975349426,0.194858893752098,0.8931384086608887,284.9107971191406,284.95001220703125,301.28985595703125,297.3505249023437,298.8818054199219,297.1816711425781,284.9122619628906,1.0,0.5382333993911743,0.588489294052124,0.588489294052124,1.0,1.0,-2.7762222290039062,1.1445634365081787,1.6316587924957275,0.5148771405220032,0.8576930165290833,0.8576930165290833,0.0,148.74172973632812,125.0,68745.015625,0.0,1920.4482421875,1.0,278.5577087402344,283.1831970214844,300.3617248535156,304.8792419433594,293.1499938964844,293.1499938964844,278.8500061035156,38495.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212151527404785,1.0,0.0,0.0,3.552156925201416,3.552180290222168,8.419330583819828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5322265625,0.0,1445.1826171875,1895.4371337890625,0.0,2666.830810546875,0.8858811259269714,1.0,0.0,3.0,1.0,0.0
17758440,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7969344258308411,0.3203145861625671,0.2911301553249359,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9054369926452636,0.4754016101360321,0.4519120156764984,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8654759526252747,0.4155444502830505,0.2923964262008667,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8566609621047974,0.4025170505046844,0.3837931752204895,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6772997975349426,0.194858893752098,0.8931384086608887,284.9107971191406,284.95001220703125,301.28985595703125,297.3505249023437,298.8818054199219,297.1816711425781,284.9122619628906,1.0,0.5382333993911743,0.588489294052124,0.588489294052124,1.0,1.0,-2.7762222290039062,1.1445634365081787,1.6316587924957275,0.5148771405220032,0.8576930165290833,0.8576930165290833,0.0,148.74172973632812,125.0,68745.015625,0.0,1920.4482421875,1.0,278.5577087402344,283.1831970214844,300.3617248535156,304.8792419433594,293.1499938964844,293.1499938964844,278.8500061035156,38495.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212151527404785,1.0,0.0,0.0,3.552156925201416,3.552180290222168,8.419330583819828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.5322265625,0.0,1445.1826171875,1895.4371337890625,0.0,2666.830810546875,0.8858811259269714,1.0,0.0,3.0,1.0,0.0
17758500,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8036680817604065,0.3204948306083679,0.2908970713615417,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9143534898757936,0.4764353334903717,0.4524770677089691,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8730381727218628,0.4162438511848449,0.2925729155540466,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8637824654579163,0.4028235077857971,0.3837060034275055,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6830958127975464,0.1948941200971603,0.8919260501861572,285.0245666503906,284.95001220703125,301.3165283203125,297.3620910644531,298.89306640625,297.1842956542969,285.0269470214844,1.0,0.5349582433700562,0.5876803398132324,0.5876803398132324,1.0,1.0,-2.7752668857574463,1.1432595252990725,1.632007360458374,0.5136830806732178,0.938669204711914,0.938669204711914,0.0,143.8301544189453,125.0,68122.5234375,0.0,1895.7137451171875,1.0,278.7999572753906,283.3081359863281,300.330322265625,304.6829833984375,293.1499938964844,293.1499938964844,278.8500061035156,33826.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156254887580872,1.0,0.0,0.0,3.607992172241211,3.608015298843384,8.68609276949428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.33984375,0.0,1470.85791015625,1895.4371337890625,0.0,2615.09130859375,0.8961805701255798,1.0,0.0,3.0,1.0,0.0
17758560,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8118411898612976,0.3208029866218567,0.2909587621688843,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9256812930107116,0.4775922894477844,0.4533378481864929,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8823973536491394,0.4170928299427032,0.2929879426956177,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8726308941841125,0.403253436088562,0.383878082036972,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6902803778648376,0.1950162500143051,0.8913540244102478,285.00274658203125,284.95001220703125,301.3432006835937,297.3736267089844,298.9053039550781,297.1883850097656,285.0005798339844,1.0,0.5316118001937866,0.586920440196991,0.586920440196991,1.0,1.0,-2.7763919830322266,1.142934799194336,1.6334573030471802,0.5130403637886047,0.9462514519691468,0.9462514519691468,0.0,138.41041564941406,113.0,68347.1484375,0.0,1871.821044921875,1.0,278.8422546386719,283.2826843261719,300.3555908203125,304.7690734863281,293.1499938964844,293.1499938964844,278.54998779296875,33180.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143174052238464,1.0,0.0,0.0,3.6807923316955566,3.680816173553467,9.04015564628935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.390625,0.0,1546.4217529296875,1895.4371337890625,0.0,2603.00732421875,0.909960925579071,1.0,0.0,3.0,1.0,0.0
17758620,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.824693500995636,0.320513516664505,0.2906296551227569,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9447618126869202,0.4786918461322784,0.4542843997478485,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8982791304588318,0.4176912009716034,0.2933441400527954,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8877868056297302,0.4032918810844421,0.3837999403476715,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7024144530296326,0.1949035078287124,0.8897725939750671,284.89093017578125,284.95001220703125,301.3858947753906,297.3920593261719,298.9203186035156,297.1874389648437,284.89697265625,1.0,0.5259383320808411,0.5857045650482178,0.5857045650482178,1.0,1.0,-2.775574207305908,1.1412163972854614,1.6343579292297363,0.5115110874176025,0.8530521988868713,0.8530521988868713,0.0,129.8528289794922,113.0,68817.046875,0.0,1830.0550537109373,1.0,278.5655517578125,283.1665344238281,300.41217041015625,304.955322265625,293.1499938964844,293.1499938964844,278.54998779296875,39467.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203384280204773,1.0,0.0,0.0,3.5700294971466064,3.5700533390045166,8.504267725584214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.6357421875,0.0,1471.3775634765625,1895.4371337890625,0.0,2658.705078125,0.8901023268699646,1.0,0.0,3.0,1.0,0.0
17758680,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8279711008071899,0.3204719722270965,0.2904643714427948,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.949593186378479,0.4789965748786926,0.4544375538825989,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9024319052696228,0.4178712666034698,0.2933695912361145,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8917784690856934,0.4033193290233612,0.3837035000324249,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7055637836456299,0.1948807835578918,0.8891916275024414,284.90948486328125,284.95001220703125,301.3965759277344,297.39666748046875,298.92413330078125,297.1874084472656,284.9110412597656,1.0,0.5244483351707458,0.5854005813598633,0.5854005813598633,1.0,1.0,-2.774775266647339,1.14052152633667,1.634253740310669,0.5109667778015137,0.8589450120925903,0.8589450120925903,0.0,127.724853515625,101.0,68833.9609375,0.0,1818.7608642578125,1.0,278.5576171875,283.1781311035156,300.40771484375,304.9317932128906,293.1499938964844,293.1499938964844,278.8500061035156,38534.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200522661209106,1.0,0.0,0.0,3.5604913234710693,3.5605151653289795,8.458886213702499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.419921875,0.0,1454.3466796875,1895.4371337890625,0.0,2656.053466796875,0.8877605199813843,1.0,0.0,3.0,1.0,0.0
17758740,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8491319417953491,0.3210483491420746,0.2903263568878174,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.977023184299469,0.4812783002853393,0.4558988511562347,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.931084394454956,0.4195995330810547,0.2940478920936584,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9179360270500184,0.4041257798671722,0.3838050067424774,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7241209149360657,0.1951336711645126,0.8876188397407532,285.0031433105469,284.95001220703125,301.45001220703125,297.419677734375,298.9478759765625,297.19451904296875,285.0008239746094,1.0,0.516991913318634,0.5838807225227356,0.5838807225227356,1.0,1.0,-2.7754061222076416,1.1391241550445557,1.6362818479537964,0.509260892868042,0.9486323595046996,0.9486323595046996,0.0,116.17713165283205,89.0,68441.1328125,0.0,1765.095703125,1.0,278.84259033203125,283.2787475585937,300.4016418457031,304.8221435546875,293.1499938964844,293.1499938964844,278.54998779296875,33177.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131476044654846,1.0,0.0,0.0,3.68949556350708,3.6895194053649902,9.08295760382316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.1875,0.0,1556.20654296875,1895.4371337890625,0.0,2592.20947265625,0.9118018746376038,1.0,0.0,3.0,1.0,0.0
17758800,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8491319417953491,0.3210483491420746,0.2903263568878174,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.977023184299469,0.4812783002853393,0.4558988511562347,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.931084394454956,0.4195995330810547,0.2940478920936584,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9179360270500184,0.4041257798671722,0.3838050067424774,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7241209149360657,0.1951336711645126,0.8876188397407532,285.0031433105469,284.95001220703125,301.45001220703125,297.419677734375,298.9478759765625,297.19451904296875,285.0008239746094,1.0,0.516991913318634,0.5838807225227356,0.5838807225227356,1.0,1.0,-2.7754061222076416,1.1391241550445557,1.6362818479537964,0.509260892868042,0.9486323595046996,0.9486323595046996,0.0,116.17713165283205,89.0,68441.1328125,0.0,1765.095703125,1.0,278.84259033203125,283.2787475585937,300.4016418457031,304.8221435546875,293.1499938964844,293.1499938964844,278.54998779296875,33177.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131476044654846,1.0,0.0,0.0,3.68949556350708,3.6895194053649902,9.08295760382316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.1875,0.0,1556.20654296875,1895.4371337890625,0.0,2592.20947265625,0.9118018746376038,1.0,0.0,3.0,1.0,0.0
17758860,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8858998417854309,0.3248701393604278,0.2926914691925049,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.4875876903533935,0.4412122368812561,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9748135805130004,0.4246890544891357,0.2967387437820434,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9627034068107604,0.4085336923599243,0.3867339193820953,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7553151845932007,0.1997418105602264,0.9014161825180054,284.9189758300781,284.95001220703125,301.50390625,297.4396057128906,298.99322509765625,297.2364807128906,284.9217529296875,1.0,0.5104394555091858,0.5823633670806885,0.5823633670806885,1.0,1.0,-2.793369770050049,1.1454458236694336,1.6479239463806152,0.5117986798286438,0.8730015158653259,0.8730015158653259,0.0,102.84513092041016,107.0,69514.609375,0.0,1723.13818359375,1.0,278.5575561523437,283.1744689941406,300.4562683105469,305.0165710449219,293.1499938964844,293.1499938964844,278.8500061035156,37762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197908997535706,1.0,0.0,0.0,3.5983705520629883,3.5983943939208984,8.63982734244928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.6455078125,0.0,1489.4818115234375,1895.4371337890625,0.0,2653.63232421875,0.8954673409461975,1.0,0.0,3.0,1.0,0.0
17758920,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8858998417854309,0.3248701393604278,0.2926914691925049,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.4875876903533935,0.4412122368812561,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9748135805130004,0.4246890544891357,0.2967387437820434,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9627034068107604,0.4085336923599243,0.3867339193820953,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7553151845932007,0.1997418105602264,0.9014161825180054,284.9189758300781,284.95001220703125,301.50390625,297.4396057128906,298.99322509765625,297.2364807128906,284.9217529296875,1.0,0.5104394555091858,0.5823633670806885,0.5823633670806885,1.0,1.0,-2.793369770050049,1.1454458236694336,1.6479239463806152,0.5117986798286438,0.8730015158653259,0.8730015158653259,0.0,102.84513092041016,107.0,69514.609375,0.0,1723.13818359375,1.0,278.5575561523437,283.1744689941406,300.4562683105469,305.0165710449219,293.1499938964844,293.1499938964844,278.8500061035156,37762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197908997535706,1.0,0.0,0.0,3.5983705520629883,3.5983943939208984,8.63982734244928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.6455078125,0.0,1489.4818115234375,1895.4371337890625,0.0,2653.63232421875,0.8954673409461975,1.0,0.0,3.0,1.0,0.0
17758980,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8915067911148071,0.3273887634277344,0.2950514853000641,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.4963843524456024,0.4366555213928222,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.980670154094696,0.4286046624183655,0.2995184361934662,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.968652069568634,0.4116908013820648,0.3898230791091919,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7621718049049377,0.2030310779809951,0.917036473751068,285.0273742675781,284.95001220703125,301.5586853027344,297.45367431640625,299.039794921875,297.2802734375,285.0260925292969,1.0,0.5129185914993286,0.5808460712432861,0.5808460712432861,1.0,1.0,-2.807129383087158,1.1499722003936768,1.6571571826934814,0.5125415325164795,0.980980098247528,0.980980098247528,0.0,102.24577331542967,125.0,69449.984375,0.0,1746.9625244140625,1.0,278.8425598144531,283.2828674316406,300.4443359375,304.9225769042969,293.1499938964844,293.1499938964844,278.54998779296875,32535.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146839141845703,1.0,0.0,0.0,3.740021944046021,3.740046262741089,9.333436423730744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.1806640625,0.0,1609.0855712890625,1895.4371337890625,0.0,2606.392333984375,0.923017144203186,1.0,0.0,3.0,1.0,0.0
17759040,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8915067911148071,0.3273887634277344,0.2950514853000641,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.4963843524456024,0.4366555213928222,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.980670154094696,0.4286046624183655,0.2995184361934662,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.968652069568634,0.4116908013820648,0.3898230791091919,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7621718049049377,0.2030310779809951,0.917036473751068,285.0273742675781,284.95001220703125,301.5586853027344,297.45367431640625,299.039794921875,297.2802734375,285.0260925292969,1.0,0.5129185914993286,0.5808460712432861,0.5808460712432861,1.0,1.0,-2.807129383087158,1.1499722003936768,1.6571571826934814,0.5125415325164795,0.980980098247528,0.980980098247528,0.0,102.24577331542967,125.0,69449.984375,0.0,1746.9625244140625,1.0,278.8425598144531,283.2828674316406,300.4443359375,304.9225769042969,293.1499938964844,293.1499938964844,278.54998779296875,32535.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146839141845703,1.0,0.0,0.0,3.740021944046021,3.740046262741089,9.333436423730744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.1806640625,0.0,1609.0855712890625,1895.4371337890625,0.0,2606.392333984375,0.923017144203186,1.0,0.0,3.0,1.0,0.0
17759100,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8887695670127869,0.3279520869255066,0.2959098517894745,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.4994967877864837,0.4418702721595764,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9783300757408142,0.429888904094696,0.3006832301616668,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9658490419387816,0.4126380085945129,0.3910517692565918,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7609167695045471,0.204174593091011,0.9233676195144652,284.8951416015625,284.95001220703125,301.5863952636719,297.4586181640625,299.0575866699219,297.29180908203125,284.8912658691406,1.0,0.5167164206504822,0.580087423324585,0.580087423324585,1.0,1.0,-2.8248682022094727,1.1570591926574707,1.6678088903427124,0.5155516266822815,0.8979290127754211,0.8979290127754211,0.0,104.11839294433594,125.0,70764.671875,0.0,1783.1561279296875,1.0,278.5953674316406,283.1261291503906,300.49664306640625,305.1831970214844,293.1499938964844,293.1499938964844,278.54998779296875,35947.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211277723312378,1.0,0.0,0.0,3.738856315612793,3.73888111114502,9.32761963667872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.5234375,0.0,1633.8896484375,1895.4371337890625,0.0,2666.0205078125,0.9233441352844238,1.0,0.0,3.0,1.0,0.0
17759160,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8821501731872559,0.32823446393013,0.2963151931762695,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.5013109445571899,0.4522562623023987,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.972097396850586,0.4308797419071197,0.301492691040039,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9588310718536376,0.4132872223854065,0.3918416798114776,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7564314007759094,0.2050342261791229,0.9281814694404602,284.9262390136719,284.95001220703125,301.6142883300781,297.4622802734375,299.07000732421875,297.2944641113281,284.9294128417969,1.0,0.5217515826225281,0.5790656805038452,0.5790656805038452,1.0,1.0,-2.845538854598999,1.16515052318573,1.680388331413269,0.5189278721809387,0.9036916494369508,0.9036916494369508,0.0,107.36288452148438,143.0,71042.09375,0.0,1830.9881591796875,1.0,278.5570678710937,283.1532287597656,300.4892883300781,305.145263671875,293.1499938964844,293.1499938964844,278.8500061035156,36942.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234773278236389,1.0,0.0,0.0,3.6929333209991455,3.692957878112793,9.099891826735984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.6845703125,0.0,1588.59521484375,1895.4371337890625,0.0,2687.81396484375,0.9159954190254213,1.0,0.0,3.0,1.0,0.0
17759220,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8630576729774475,0.3297248184680938,0.2977380454540252,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9956644773483276,0.5026087760925293,0.47624072432518,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.951321005821228,0.4338542222976684,0.3036047518253326,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9361047744750975,0.4152873754501343,0.3938647806644439,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.742161214351654,0.2068159580230713,0.937679409980774,285.0809936523437,284.95001220703125,301.67059326171875,297.4657592773437,299.0896911621094,297.2904357910156,285.0814514160156,1.0,0.534565269947052,0.577022135257721,0.577022135257721,1.0,1.0,-2.8926877975463867,1.183744192123413,1.7089437246322632,0.5273217558860779,1.0,1.0,0.0,117.33677673339844,161.0,71387.234375,0.0,1955.052734375,1.0,278.84332275390625,283.2987060546875,300.4678039550781,305.07373046875,293.1499938964844,293.1499938964844,278.54998779296875,33054.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207283020019531,1.0,0.0,0.0,3.829766035079956,3.829791307449341,9.78673256213369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.330078125,0.0,1719.3935546875,1895.4371337890625,0.0,2662.318115234375,0.9434810876846312,1.0,0.0,3.0,1.0,0.0
17759280,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8630576729774475,0.3297248184680938,0.2977380454540252,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9956644773483276,0.5026087760925293,0.47624072432518,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.951321005821228,0.4338542222976684,0.3036047518253326,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9361047744750975,0.4152873754501343,0.3938647806644439,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.742161214351654,0.2068159580230713,0.937679409980774,285.0809936523437,284.95001220703125,301.67059326171875,297.4657592773437,299.0896911621094,297.2904357910156,285.0814514160156,1.0,0.534565269947052,0.577022135257721,0.577022135257721,1.0,1.0,-2.8926877975463867,1.183744192123413,1.7089437246322632,0.5273217558860779,1.0,1.0,0.0,117.33677673339844,161.0,71387.234375,0.0,1955.052734375,1.0,278.84332275390625,283.2987060546875,300.4678039550781,305.07373046875,293.1499938964844,293.1499938964844,278.54998779296875,33054.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207283020019531,1.0,0.0,0.0,3.829766035079956,3.829791307449341,9.78673256213369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.330078125,0.0,1719.3935546875,1895.4371337890625,0.0,2662.318115234375,0.9434810876846312,1.0,0.0,3.0,1.0,0.0
17759340,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8323626518249512,0.3298770487308502,0.2989033460617065,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9622619152069092,0.5028958320617676,0.4771275222301483,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9119712710380554,0.4355797469615936,0.3055954277515411,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8976645469665527,0.4161362648010254,0.3956947028636932,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7176177501678467,0.207670971751213,0.9459195137023926,284.91339111328125,284.95001220703125,301.7275695800781,297.4645690917969,299.1014099121094,297.2755126953125,284.91534423828125,1.0,0.5475805401802063,0.5749785900115967,0.5749785900115967,1.0,1.0,-2.909457206726074,1.1887338161468506,1.7207235097885132,0.5284969806671143,0.9330156445503236,0.9330156445503236,0.0,134.52920532226562,179.0,72809.59375,0.0,2067.99658203125,1.0,278.5558166503906,283.1070556640625,300.49713134765625,305.2872619628906,293.1499938964844,293.1499938964844,278.25,36660.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305650949478149,1.0,0.0,0.0,3.822279453277588,3.822305202484131,9.748507636686554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.3076171875,0.0,1738.591796875,1895.4371337890625,0.0,2753.70703125,0.9442219734191896,1.0,0.0,3.0,1.0,0.0
17759400,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8323626518249512,0.3298770487308502,0.2989033460617065,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9622619152069092,0.5028958320617676,0.4771275222301483,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9119712710380554,0.4355797469615936,0.3055954277515411,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8976645469665527,0.4161362648010254,0.3956947028636932,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7176177501678467,0.207670971751213,0.9459195137023926,284.91339111328125,284.95001220703125,301.7275695800781,297.4645690917969,299.1014099121094,297.2755126953125,284.91534423828125,1.0,0.5475805401802063,0.5749785900115967,0.5749785900115967,1.0,1.0,-2.909457206726074,1.1887338161468506,1.7207235097885132,0.5284969806671143,0.9330156445503236,0.9330156445503236,0.0,134.52920532226562,179.0,72809.59375,0.0,2067.99658203125,1.0,278.5558166503906,283.1070556640625,300.49713134765625,305.2872619628906,293.1499938964844,293.1499938964844,278.25,36660.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305650949478149,1.0,0.0,0.0,3.822279453277588,3.822305202484131,9.748507636686554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.3076171875,0.0,1738.591796875,1895.4371337890625,0.0,2753.70703125,0.9442219734191896,1.0,0.0,3.0,1.0,0.0
17759460,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8061500191688538,0.3295796513557434,0.2992595732212066,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9274341464042664,0.5039495229721069,0.4785774648189544,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8815675973892212,0.436843603849411,0.3069541454315185,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8678156733512878,0.4164634048938751,0.3966971933841705,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6940692663192749,0.2079854160547256,0.9509264826774596,284.8939514160156,284.95001220703125,301.7850952148437,297.458984375,299.1138000488281,297.2637023925781,284.89581298828125,1.0,0.5603280067443848,0.572417676448822,0.572417676448822,1.0,1.0,-2.92048454284668,1.1904891729354858,1.7299953699111938,0.5276515483856201,0.8624881505966187,0.8624881505966187,0.0,152.89288330078125,197.0,73123.6953125,0.0,2178.03662109375,1.0,278.25732421875,283.0643005371094,300.472412109375,305.2989807128906,293.1499938964844,293.1499938964844,278.54998779296875,39751.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353158831596375,1.0,0.0,0.0,3.634920120239258,3.634944438934326,8.81623179793678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.9248046875,0.0,1544.4071044921875,1895.4371337890625,0.0,2797.984375,0.9054588675498962,1.0,0.0,3.0,1.0,0.0
17759520,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8061500191688538,0.3295796513557434,0.2992595732212066,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9274341464042664,0.5039495229721069,0.4785774648189544,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8815675973892212,0.436843603849411,0.3069541454315185,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8678156733512878,0.4164634048938751,0.3966971933841705,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6940692663192749,0.2079854160547256,0.9509264826774596,284.8939514160156,284.95001220703125,301.7850952148437,297.458984375,299.1138000488281,297.2637023925781,284.89581298828125,1.0,0.5603280067443848,0.572417676448822,0.572417676448822,1.0,1.0,-2.92048454284668,1.1904891729354858,1.7299953699111938,0.5276515483856201,0.8624881505966187,0.8624881505966187,0.0,152.89288330078125,197.0,73123.6953125,0.0,2178.03662109375,1.0,278.25732421875,283.0643005371094,300.472412109375,305.2989807128906,293.1499938964844,293.1499938964844,278.54998779296875,39751.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353158831596375,1.0,0.0,0.0,3.634920120239258,3.634944438934326,8.81623179793678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.9248046875,0.0,1544.4071044921875,1895.4371337890625,0.0,2797.984375,0.9054588675498962,1.0,0.0,3.0,1.0,0.0
17759580,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7852995991706848,0.3304970562458038,0.3004991710186004,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9019094109535216,0.5066356658935547,0.4814568161964416,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8600184321403503,0.4394784271717071,0.309068888425827,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8464455604553223,0.4178256690502167,0.3984333574771881,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6759858131408691,0.2087448835372924,0.9570016860961914,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1347045898437,297.26580810546875,285.00762939453125,1.0,0.5731930136680603,0.5698567032814026,0.5698567032814026,1.0,1.0,-2.937358856201172,1.19475257396698,1.7426061630249023,0.5279767513275146,0.9642584323883056,0.9642584323883056,0.0,170.56072998046875,200.0,72789.328125,0.0,2295.736572265625,1.0,278.5430603027344,283.18231201171875,300.436767578125,305.1533203125,293.1499938964844,293.1499938964844,278.25,33505.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294472694396973,1.0,0.0,0.0,3.751448392868042,3.7514729499816895,9.390554396304652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.05859375,0.0,1629.8062744140625,1895.4371337890625,0.0,2743.301025390625,0.9260845184326172,1.0,0.0,3.0,1.0,0.0
17759640,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7852995991706848,0.3304970562458038,0.3004991710186004,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9019094109535216,0.5066356658935547,0.4814568161964416,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8600184321403503,0.4394784271717071,0.309068888425827,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8464455604553223,0.4178256690502167,0.3984333574771881,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6759858131408691,0.2087448835372924,0.9570016860961914,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1347045898437,297.26580810546875,285.00762939453125,1.0,0.5731930136680603,0.5698567032814026,0.5698567032814026,1.0,1.0,-2.937358856201172,1.19475257396698,1.7426061630249023,0.5279767513275146,0.9642584323883056,0.9642584323883056,0.0,170.56072998046875,200.0,72789.328125,0.0,2295.736572265625,1.0,278.5430603027344,283.18231201171875,300.436767578125,305.1533203125,293.1499938964844,293.1499938964844,278.25,33505.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294472694396973,1.0,0.0,0.0,3.751448392868042,3.7514729499816895,9.390554396304652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.05859375,0.0,1629.8062744140625,1895.4371337890625,0.0,2743.301025390625,0.9260845184326172,1.0,0.0,3.0,1.0,0.0
17759700,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7786664366722107,0.330522745847702,0.3009999394416809,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8946328163146973,0.5076300501823425,0.4828720688819885,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8535109162330627,0.4404222071170807,0.310087502002716,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8398832678794861,0.4181735813617706,0.3992182612419128,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6703500747680664,0.2089536786079406,0.9596400260925292,284.8783264160156,284.95001220703125,301.8723449707031,297.443359375,299.1432189941406,297.2637634277344,284.8756103515625,1.0,0.5777631402015686,0.5685762763023376,0.5685762763023376,1.0,1.0,-2.945009231567383,1.19648015499115,1.7485291957855225,0.528097927570343,0.875958263874054,0.875958263874054,0.0,177.09017944335938,200.0,73707.1796875,0.0,2342.085205078125,1.0,278.29547119140625,283.03277587890625,300.47442626953125,305.3819580078125,293.1499938964844,293.1499938964844,278.25,37405.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350279927253723,1.0,0.0,0.0,3.7222766876220703,3.722301721572876,9.245077876585128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.6787109375,0.0,1625.800048828125,1895.4371337890625,0.0,2795.298828125,0.9203647375106812,1.0,0.0,3.0,1.0,0.0
17759760,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7730796933174133,0.3304090797901153,0.301095962524414,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8886809349060059,0.508495032787323,0.4838869571685791,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8482196927070618,0.4412230253219604,0.3107966780662536,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8344988226890564,0.418375700712204,0.3996303677558899,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6657027006149292,0.2090625911951065,0.9612089395523072,284.9132080078125,284.95001220703125,301.9016418457031,297.4364013671875,299.15106201171875,297.2601318359375,284.9150695800781,1.0,0.5814982652664185,0.5675324201583862,0.5675324201583862,1.0,1.0,-2.949580907821656,1.1971185207366943,1.7524625062942505,0.5277795791625977,0.8800655603408813,0.8800655603408813,0.0,182.583724975586,188.0,73504.2578125,0.0,2377.903564453125,1.0,278.2572021484375,283.06646728515625,300.4541320800781,305.2997741699219,293.1499938964844,293.1499938964844,278.54998779296875,38165.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363162875175476,1.0,0.0,0.0,3.652342319488525,3.6523666381835938,8.900947250367608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.060546875,0.0,1551.9901123046875,1895.4371337890625,0.0,2807.318359375,0.9078417420387268,1.0,0.0,3.0,1.0,0.0
17759820,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7721101641654968,0.3311123847961426,0.3015247881412506,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8884137272834778,0.5109266638755798,0.4859543144702911,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.848095178604126,0.4435585141181946,0.3122556805610657,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8337239027023315,0.4194791913032532,0.4004954993724823,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6650624871253967,0.2096517235040664,0.9634904861450196,285.0193176269531,284.95001220703125,301.95343017578125,297.4222717285156,299.17041015625,297.2628173828125,285.0168151855469,1.0,0.5830943584442139,0.5656953454017639,0.5656953454017639,1.0,1.0,-2.9581148624420166,1.1984657049179075,1.7596492767333984,0.5273128747940063,0.977777361869812,0.977777361869812,0.0,184.21987915039065,188.0,73042.703125,0.0,2401.57373046875,1.0,278.5390930175781,283.1772155761719,300.40948486328125,305.1380615234375,293.1499938964844,293.1499938964844,278.54998779296875,33043.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831415593624115,1.0,0.0,0.0,3.766305923461914,3.7663304805755615,9.465084076509812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.064453125,0.0,1643.6287841796875,1895.4371337890625,0.0,2761.62744140625,0.929215133190155,1.0,0.0,3.0,1.0,0.0
