time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7725101113319397,0.331203430891037,0.3016132116317749,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8889886736869812,0.5112544298171997,0.4862684309482574,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8486279845237732,0.4438732266426086,0.3124791383743286,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8341401219367981,0.4196300506591797,0.4006392061710357,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6654334664344788,0.2097385823726654,0.9638416171073914,285.0126037597656,284.95001220703125,301.96051025390625,297.420166015625,299.1730651855469,297.2632141113281,285.0104675292969,1.0,0.5830786824226379,0.565444827079773,0.565444827079773,1.0,1.0,-2.9594626426696777,1.198725700378418,1.760737061500549,0.5273011922836304,0.9785791635513306,0.9785791635513306,0.0,183.9578857421875,176.0,73093.5859375,0.0,2402.6953125,1.0,278.54327392578125,283.1705017089844,300.4120788574219,305.15338134765625,293.1499938964844,293.1499938964844,278.25,33175.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316380977630615,1.0,0.0,0.0,3.777778387069702,3.7778031826019287,9.522834716335636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.5126953125,0.0,1658.1561279296875,1895.4371337890625,0.0,2763.699951171875,0.9317752122879028,1.0,0.0,3.0,1.0,0.0
17759940,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7771484851837158,0.331118106842041,0.3015920519828796,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8955633044242859,0.5131167769432068,0.4880811870098114,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8546285629272461,0.4456349313259125,0.313745766878128,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8391256332397461,0.4201381802558899,0.4011536538600921,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6698552370071411,0.2100695371627807,0.965027153491974,284.9041442871094,284.95001220703125,302.0196533203125,297.401123046875,299.1898193359375,297.25811767578125,284.9061279296875,1.0,0.5811160206794739,0.5633571743965149,0.5633571743965149,1.0,1.0,-2.965191125869751,1.1984306573867798,1.7667605876922607,0.5260016322135925,0.8827481865882874,0.8827481865882874,0.0,179.76637268066406,164.0,73683.984375,0.0,2391.9052734375,1.0,278.2567749023437,283.0455322265625,300.4197082519531,305.2819519042969,293.1499938964844,293.1499938964844,278.54998779296875,38337.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386637568473816,1.0,0.0,0.0,3.676582098007202,3.6766066551208496,9.019486242323184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.390625,0.0,1580.563720703125,1895.4371337890625,0.0,2829.2333984375,0.9133164882659912,1.0,0.0,3.0,1.0,0.0
17760000,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7771484851837158,0.331118106842041,0.3015920519828796,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8955633044242859,0.5131167769432068,0.4880811870098114,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8546285629272461,0.4456349313259125,0.313745766878128,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8391256332397461,0.4201381802558899,0.4011536538600921,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6698552370071411,0.2100695371627807,0.965027153491974,284.9041442871094,284.95001220703125,302.0196533203125,297.401123046875,299.1898193359375,297.25811767578125,284.9061279296875,1.0,0.5811160206794739,0.5633571743965149,0.5633571743965149,1.0,1.0,-2.965191125869751,1.1984306573867798,1.7667605876922607,0.5260016322135925,0.8827481865882874,0.8827481865882874,0.0,179.76637268066406,164.0,73683.984375,0.0,2391.9052734375,1.0,278.2567749023437,283.0455322265625,300.4197082519531,305.2819519042969,293.1499938964844,293.1499938964844,278.54998779296875,38337.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386637568473816,1.0,0.0,0.0,3.676582098007202,3.6766066551208496,9.019486242323184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.390625,0.0,1580.563720703125,1895.4371337890625,0.0,2829.2333984375,0.9133164882659912,1.0,0.0,3.0,1.0,0.0
17760060,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7866674065589905,0.3320296704769134,0.3018447756767273,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9078109860420228,0.5159542560577393,0.49015012383461,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8658524751663208,0.448443740606308,0.3152451515197754,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8489170670509338,0.4214518070220947,0.4018293619155884,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6784437298774719,0.2108375579118728,0.9662633538246156,285.0077819824219,284.95001220703125,302.0790100097656,297.3797607421875,299.2127990722656,297.26300048828125,285.0057983398437,1.0,0.5771697759628296,0.561366081237793,0.561366081237793,1.0,1.0,-2.972075700759888,1.1987557411193848,1.7733198404312134,0.524848222732544,0.979598879814148,0.979598879814148,0.0,171.79269409179688,152.0,73147.5390625,0.0,2363.99853515625,1.0,278.5434265136719,283.1552429199219,300.3705749511719,305.11767578125,293.1499938964844,293.1499938964844,278.25,33385.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337067365646362,1.0,0.0,0.0,3.792968988418579,3.7929940223693848,9.599572194929351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.5205078125,0.0,1677.79052734375,1895.4371337890625,0.0,2782.978271484375,0.9353488087654114,1.0,0.0,3.0,1.0,0.0
17760120,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7866674065589905,0.3320296704769134,0.3018447756767273,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9078109860420228,0.5159542560577393,0.49015012383461,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8658524751663208,0.448443740606308,0.3152451515197754,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8489170670509338,0.4214518070220947,0.4018293619155884,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6784437298774719,0.2108375579118728,0.9662633538246156,285.0077819824219,284.95001220703125,302.0790100097656,297.3797607421875,299.2127990722656,297.26300048828125,285.0057983398437,1.0,0.5771697759628296,0.561366081237793,0.561366081237793,1.0,1.0,-2.972075700759888,1.1987557411193848,1.7733198404312134,0.524848222732544,0.979598879814148,0.979598879814148,0.0,171.79269409179688,152.0,73147.5390625,0.0,2363.99853515625,1.0,278.5434265136719,283.1552429199219,300.3705749511719,305.11767578125,293.1499938964844,293.1499938964844,278.25,33385.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337067365646362,1.0,0.0,0.0,3.792968988418579,3.7929940223693848,9.599572194929351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.5205078125,0.0,1677.79052734375,1895.4371337890625,0.0,2782.978271484375,0.9353488087654114,1.0,0.0,3.0,1.0,0.0
17760180,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7984865307807922,0.3320709466934204,0.3017459511756897,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9242478609085084,0.5179030895233154,0.4918422698974609,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8798950910568237,0.4503958821296692,0.3164911568164825,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8613904118537903,0.4220444858074188,0.4022184014320373,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6892749071121216,0.2112731337547302,0.9669543504714966,284.90203857421875,284.95001220703125,302.13848876953125,297.3564147949219,299.2303466796875,297.25933837890625,284.9040832519531,1.0,0.572088897228241,0.559374988079071,0.559374988079071,1.0,1.0,-2.976794719696045,1.1980658769607544,1.7787288427352903,0.5233632326126099,0.8832355737686157,0.8832355737686157,0.0,162.40606689453125,140.0,73684.703125,0.0,2324.87548828125,1.0,278.2567138671875,283.0331115722656,300.3740234375,305.23687744140625,293.1499938964844,293.1499938964844,278.54998779296875,38482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405176997184753,1.0,0.0,0.0,3.6859865188598633,3.68601131439209,9.065688573173248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.6865234375,0.0,1592.33349609375,1895.4371337890625,0.0,2846.552490234375,0.9155260324478148,1.0,0.0,3.0,1.0,0.0
17760240,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7984865307807922,0.3320709466934204,0.3017459511756897,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9242478609085084,0.5179030895233154,0.4918422698974609,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8798950910568237,0.4503958821296692,0.3164911568164825,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8613904118537903,0.4220444858074188,0.4022184014320373,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6892749071121216,0.2112731337547302,0.9669543504714966,284.90203857421875,284.95001220703125,302.13848876953125,297.3564147949219,299.2303466796875,297.25933837890625,284.9040832519531,1.0,0.572088897228241,0.559374988079071,0.559374988079071,1.0,1.0,-2.976794719696045,1.1980658769607544,1.7787288427352903,0.5233632326126099,0.8832355737686157,0.8832355737686157,0.0,162.40606689453125,140.0,73684.703125,0.0,2324.87548828125,1.0,278.2567138671875,283.0331115722656,300.3740234375,305.23687744140625,293.1499938964844,293.1499938964844,278.54998779296875,38482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405176997184753,1.0,0.0,0.0,3.6859865188598633,3.68601131439209,9.065688573173248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.6865234375,0.0,1592.33349609375,1895.4371337890625,0.0,2846.552490234375,0.9155260324478148,1.0,0.0,3.0,1.0,0.0
17760300,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8055562973022461,0.332506388425827,0.3017052114009857,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9342238903045654,0.5192858576774597,0.4926854074001312,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8883177042007446,0.4518154859542846,0.3171316385269165,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8689634799957275,0.4226662814617157,0.4023901522159576,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6957033276557922,0.211650863289833,0.9671444296836852,285.024169921875,284.95001220703125,302.16827392578125,297.3441772460937,299.2415771484375,297.2615661621094,285.0265197753906,1.0,0.5692428946495056,0.5583794116973877,0.5583794116973877,1.0,1.0,-2.9789586067199707,1.1976332664489746,1.7813254594802856,0.522472083568573,0.968765676021576,0.968765676021576,0.0,157.21153259277344,140.0,72929.15625,0.0,2302.37646484375,1.0,278.5030517578125,283.1658630371094,300.3213806152344,305.00689697265625,293.1499938964844,293.1499938964844,278.54998779296875,34138.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359478116035461,1.0,0.0,0.0,3.734097242355346,3.734121799468994,9.303889214606896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.3369140625,0.0,1614.50634765625,1895.4371337890625,0.0,2803.8798828125,0.9245139956474304,1.0,0.0,3.0,1.0,0.0
17760360,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8139521479606628,0.3330836892127991,0.3019867241382599,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9460281133651732,0.5208176374435425,0.4938716888427734,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8985381126403809,0.453392893075943,0.3180387318134308,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8782857060432434,0.4234345555305481,0.4028540849685669,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.703494131565094,0.2121306359767913,0.96806800365448,285.0080261230469,284.95001220703125,302.19805908203125,297.3315734863281,299.2540588378906,297.26568603515625,285.0061950683594,1.0,0.5663938522338867,0.5574167966842651,0.5574167966842651,1.0,1.0,-2.9834794998168945,1.198263168334961,1.785216212272644,0.522163450717926,0.980941116809845,0.980941116809845,0.0,151.5145263671875,128.0,73116.453125,0.0,2281.481689453125,1.0,278.5433044433594,283.1454162597656,300.32177734375,305.0666198730469,293.1499938964844,293.1499938964844,278.25,33446.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835456907749176,1.0,0.0,0.0,3.7992451190948486,3.7992701530456543,9.631366992834955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.0126953125,0.0,1685.746337890625,1895.4371337890625,0.0,2799.2998046875,0.9369135499000548,1.0,0.0,3.0,1.0,0.0
17760420,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8303093910217285,0.3331966400146484,0.301898330450058,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9687483906745912,0.5228123068809509,0.4955509305000305,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9211190938949584,0.4555044174194336,0.3193524479866028,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8979634642601013,0.4240815639495849,0.4032363891601562,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7189830541610718,0.2126307338476181,0.9687750935554504,284.90185546875,284.95001220703125,302.25762939453125,297.3056640625,299.2719421386719,297.26275634765625,284.9039001464844,1.0,0.5603249669075012,0.5554916858673096,0.5554916858673096,1.0,1.0,-2.988288164138794,1.1976217031478882,1.790666580200195,0.5207505226135254,0.8843786716461182,0.8843786716461182,0.0,140.51280212402344,116.0,73653.4296875,0.0,2233.9931640625,1.0,278.25665283203125,283.0224304199219,300.3231506347656,305.1834411621094,293.1499938964844,293.1499938964844,278.54998779296875,38499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842248797416687,1.0,0.0,0.0,3.6925904750823975,3.692615509033203,9.09820244032744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.8017578125,0.0,1599.9891357421875,1895.4371337890625,0.0,2862.733154296875,0.9170029163360596,1.0,0.0,3.0,1.0,0.0
17760480,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8303093910217285,0.3331966400146484,0.301898330450058,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9687483906745912,0.5228123068809509,0.4955509305000305,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9211190938949584,0.4555044174194336,0.3193524479866028,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8979634642601013,0.4240815639495849,0.4032363891601562,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7189830541610718,0.2126307338476181,0.9687750935554504,284.90185546875,284.95001220703125,302.25762939453125,297.3056640625,299.2719421386719,297.26275634765625,284.9039001464844,1.0,0.5603249669075012,0.5554916858673096,0.5554916858673096,1.0,1.0,-2.988288164138794,1.1976217031478882,1.790666580200195,0.5207505226135254,0.8843786716461182,0.8843786716461182,0.0,140.51280212402344,116.0,73653.4296875,0.0,2233.9931640625,1.0,278.25665283203125,283.0224304199219,300.3231506347656,305.1834411621094,293.1499938964844,293.1499938964844,278.54998779296875,38499.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842248797416687,1.0,0.0,0.0,3.6925904750823975,3.692615509033203,9.09820244032744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.8017578125,0.0,1599.9891357421875,1895.4371337890625,0.0,2862.733154296875,0.9170029163360596,1.0,0.0,3.0,1.0,0.0
17760540,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8515889644622803,0.3342612087726593,0.3021542131900787,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9927133917808532,0.525761067867279,0.4975773096084595,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.951347827911377,0.4586529731750488,0.3209795951843261,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9250792860984802,0.425511747598648,0.4038754999637604,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7371442914009094,0.2135322391986847,0.969933032989502,285.0085754394531,284.95001220703125,302.3171081542969,297.2790832519531,299.2958679199219,297.2699279785156,285.0066833496094,1.0,0.5540611147880554,0.5535665154457092,0.5535665154457092,1.0,1.0,-2.995140314102173,1.1978567838668823,1.7972835302352903,0.5195930004119873,0.9828871488571168,0.9828871488571168,0.0,128.72161865234375,119.0,73077.609375,0.0,2185.91064453125,1.0,278.54351806640625,283.13543701171875,300.26922607421875,305.0111083984375,293.1499938964844,293.1499938964844,278.25,33459.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371594548225403,1.0,0.0,0.0,3.805710554122925,3.8057355880737305,9.66417474046466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.1279296875,0.0,1693.5850830078125,1895.4371337890625,0.0,2815.1875,0.9382896423339844,1.0,0.0,3.0,1.0,0.0
17760600,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8515889644622803,0.3342612087726593,0.3021542131900787,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9927133917808532,0.525761067867279,0.4975773096084595,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.951347827911377,0.4586529731750488,0.3209795951843261,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9250792860984802,0.425511747598648,0.4038754999637604,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7371442914009094,0.2135322391986847,0.969933032989502,285.0085754394531,284.95001220703125,302.3171081542969,297.2790832519531,299.2958679199219,297.2699279785156,285.0066833496094,1.0,0.5540611147880554,0.5535665154457092,0.5535665154457092,1.0,1.0,-2.995140314102173,1.1978567838668823,1.7972835302352903,0.5195930004119873,0.9828871488571168,0.9828871488571168,0.0,128.72161865234375,119.0,73077.609375,0.0,2185.91064453125,1.0,278.54351806640625,283.13543701171875,300.26922607421875,305.0111083984375,293.1499938964844,293.1499938964844,278.25,33459.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371594548225403,1.0,0.0,0.0,3.805710554122925,3.8057355880737305,9.66417474046466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.1279296875,0.0,1693.5850830078125,1895.4371337890625,0.0,2815.1875,0.9382896423339844,1.0,0.0,3.0,1.0,0.0
17760660,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.854494035243988,0.3343236148357391,0.3024494647979736,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9961940050125122,0.5281184315681458,0.499761164188385,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9564326405525208,0.4608166515827179,0.3226605951786041,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9292190670967102,0.4261105358600616,0.4046585261821747,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7399495244026184,0.2139873206615448,0.9725457429885864,284.897216796875,284.95001220703125,302.3764343261719,297.2523193359375,299.3122863769531,297.2676696777344,284.8964538574219,1.0,0.551123321056366,0.5516203045845032,0.5516203045845032,1.0,1.0,-2.9803504943847656,1.1880278587341309,1.7923226356506348,0.5176958441734314,0.882758378982544,0.882758378982544,0.0,127.05050659179688,122.0,73403.5625,0.0,2168.814208984375,1.0,278.256591796875,283.005859375,300.2698669433594,305.1260070800781,293.1499938964844,293.1499938964844,278.54998779296875,38616.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439737558364868,1.0,0.0,0.0,3.69838547706604,3.6984105110168457,9.126781606028088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.9736328125,0.0,1607.5040283203125,1895.4371337890625,0.0,2878.86376953125,0.9182278513908386,1.0,0.0,3.0,1.0,0.0
17760720,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.854494035243988,0.3343236148357391,0.3024494647979736,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9961940050125122,0.5281184315681458,0.499761164188385,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9564326405525208,0.4608166515827179,0.3226605951786041,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9292190670967102,0.4261105358600616,0.4046585261821747,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7399495244026184,0.2139873206615448,0.9725457429885864,284.897216796875,284.95001220703125,302.3764343261719,297.2523193359375,299.3122863769531,297.2676696777344,284.8964538574219,1.0,0.551123321056366,0.5516203045845032,0.5516203045845032,1.0,1.0,-2.9803504943847656,1.1880278587341309,1.7923226356506348,0.5176958441734314,0.882758378982544,0.882758378982544,0.0,127.05050659179688,122.0,73403.5625,0.0,2168.814208984375,1.0,278.256591796875,283.005859375,300.2698669433594,305.1260070800781,293.1499938964844,293.1499938964844,278.54998779296875,38616.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439737558364868,1.0,0.0,0.0,3.69838547706604,3.6984105110168457,9.126781606028088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.9736328125,0.0,1607.5040283203125,1895.4371337890625,0.0,2878.86376953125,0.9182278513908386,1.0,0.0,3.0,1.0,0.0
17760780,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8649028539657593,0.335308313369751,0.3028997778892517,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.5323022603988647,0.4901798665523529,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9699313640594482,0.464007556438446,0.3245219588279724,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9427272081375122,0.4274841547012329,0.4055197834968567,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7487720847129822,0.2148361653089523,0.974769651889801,285.0041809082031,284.95001220703125,302.4355163574219,297.225830078125,299.34014892578125,297.2806396484375,285.00299072265625,1.0,0.5514546632766724,0.5496740341186523,0.5496740341186523,1.0,1.0,-2.9991977214813232,1.1939053535461426,1.8052924871444704,0.515291690826416,0.97885400056839,0.97885400056839,0.0,122.88311004638672,125.0,72862.609375,0.0,2163.19677734375,1.0,278.542724609375,283.1240539550781,300.2149963378906,304.9436340332031,293.1499938964844,293.1499938964844,278.25,33679.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385829329490662,1.0,0.0,0.0,3.8027184009552,3.802743673324585,9.648985042076674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.515625,0.0,1691.71875,1895.4371337890625,0.0,2828.478759765625,0.938002347946167,1.0,0.0,3.0,1.0,0.0
17760840,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8649028539657593,0.335308313369751,0.3028997778892517,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.5323022603988647,0.4901798665523529,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9699313640594482,0.464007556438446,0.3245219588279724,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9427272081375122,0.4274841547012329,0.4055197834968567,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7487720847129822,0.2148361653089523,0.974769651889801,285.0041809082031,284.95001220703125,302.4355163574219,297.225830078125,299.34014892578125,297.2806396484375,285.00299072265625,1.0,0.5514546632766724,0.5496740341186523,0.5496740341186523,1.0,1.0,-2.9991977214813232,1.1939053535461426,1.8052924871444704,0.515291690826416,0.97885400056839,0.97885400056839,0.0,122.88311004638672,125.0,72862.609375,0.0,2163.19677734375,1.0,278.542724609375,283.1240539550781,300.2149963378906,304.9436340332031,293.1499938964844,293.1499938964844,278.25,33679.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385829329490662,1.0,0.0,0.0,3.8027184009552,3.802743673324585,9.648985042076674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.515625,0.0,1691.71875,1895.4371337890625,0.0,2828.478759765625,0.938002347946167,1.0,0.0,3.0,1.0,0.0
17760900,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8657000660896301,0.3353820145130157,0.3031910359859466,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.5341899991035461,0.4892953634262085,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9714572429656982,0.4651807248592376,0.3255148231983185,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9438387155532836,0.4278385043144226,0.4060497283935547,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7495993971824646,0.2150916457176208,0.9763789176940918,284.8673400878906,284.95001220703125,302.4649658203125,297.2128601074219,299.3511962890625,297.2834167480469,284.8644104003906,1.0,0.5518364310264587,0.5487009286880493,0.5487009286880493,1.0,1.0,-3.002249956130981,1.1937841176986694,1.8084657192230225,0.5146214365959167,0.8837347626686096,0.8837347626686096,0.0,122.77780151367188,125.0,73700.25,0.0,2168.00732421875,1.0,278.29425048828125,282.96905517578125,300.2431945800781,305.1539001464844,293.1499938964844,293.1499938964844,278.25,37583.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439440727233887,1.0,0.0,0.0,3.771921634674072,3.771947145462036,9.493330139775936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.126953125,0.0,1685.330322265625,1895.4371337890625,0.0,2878.586181640625,0.9315798282623292,1.0,0.0,3.0,1.0,0.0
17760960,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8652198314666748,0.3353290259838104,0.3031416237354278,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5358105301856995,0.4900313913822174,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9716823697090148,0.4662390351295471,0.3262398242950439,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9434938430786132,0.4280564486980438,0.4062677025794983,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7494410872459412,0.2152512669563293,0.9772023558616638,284.90283203125,284.95001220703125,302.49432373046875,297.2001037597656,299.36090087890625,297.28375244140625,284.90509033203125,1.0,0.5524527430534363,0.5477831959724426,0.5477831959724426,1.0,1.0,-3.005197763442993,1.1936854124069214,1.811512470245361,0.5139888525009155,0.8844681978225708,0.8844681978225708,0.0,123.092529296875,128.0,73401.515625,0.0,2174.79736328125,1.0,278.2568359375,283.00469970703125,300.2160339355469,305.0561218261719,293.1499938964844,293.1499938964844,278.54998779296875,38547.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449909090995789,1.0,0.0,0.0,3.6937413215637207,3.6937663555145264,9.10387484509556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.048828125,0.0,1601.667236328125,1895.4371337890625,0.0,2888.378662109375,0.9173023104667664,1.0,0.0,3.0,1.0,0.0
17761020,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8648023009300232,0.3362459540367126,0.3037369847297668,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.5395358204841614,0.4917065501213074,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9725024700164796,0.4693677127361297,0.328220009803772,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9431568384170532,0.4293489754199981,0.4072720110416412,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7493248581886292,0.2160011976957321,0.980067253112793,285.0145568847656,284.95001220703125,302.5504455566406,297.1765441894531,299.38525390625,297.2937927246094,285.0126647949219,1.0,0.5543288588523865,0.5460211038589478,0.5460211038589478,1.0,1.0,-3.0149526596069336,1.195265531539917,1.8196871280670168,0.5135694742202759,0.986494779586792,0.986494779586792,0.0,123.9253921508789,128.0,72894.3359375,0.0,2196.271484375,1.0,278.5423889160156,283.121337890625,300.1645812988281,304.8871154785156,293.1499938964844,293.1499938964844,278.54998779296875,33335.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839722216129303,1.0,0.0,0.0,3.8068714141845694,3.806896686553955,9.670072813605657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.05859375,0.0,1694.0028076171875,1895.4371337890625,0.0,2839.1201171875,0.938499629497528,1.0,0.0,3.0,1.0,0.0
17761080,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.864790678024292,0.3362801074981689,0.3037757277488708,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.5396832823753357,0.4917890727519989,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9725393056869508,0.4694941341876983,0.3283141553401947,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9431458711624146,0.4294016361236572,0.4073278307914734,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7493230700492859,0.2160328030586242,0.9802244305610656,285.0126953125,284.95001220703125,302.5527648925781,297.17559814453125,299.38623046875,297.29412841796875,285.01092529296875,1.0,0.5544255971908569,0.5459476709365845,0.5459476709365845,1.0,1.0,-3.015467643737793,1.195377230644226,1.820090293884277,0.5135761499404907,0.9869644045829772,0.9869644045829772,0.0,123.96791076660156,131.0,72911.59375,0.0,2197.40087890625,1.0,278.5435485839844,283.1194152832031,300.16522216796875,304.8916015625,293.1499938964844,293.1499938964844,278.25,33369.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397915363311768,1.0,0.0,0.0,3.810361623764038,3.810386657714844,9.68781137089536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.2041015625,0.0,1698.4609375,1895.4371337890625,0.0,2839.767578125,0.9392967224121094,1.0,0.0,3.0,1.0,0.0
17761140,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8623965978622437,0.3362672328948974,0.3040532171726227,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5421663522720337,0.4963675439357757,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9713556170463562,0.4717623591423034,0.3301123380661011,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9405211806297302,0.4299496710300445,0.4081195294857025,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7477092146873474,0.2163887619972229,0.9826849699020386,284.90533447265625,284.95001220703125,302.6107482910156,297.15283203125,299.4031982421875,297.2911071777344,284.9075927734375,1.0,0.5570760369300842,0.5441121459007263,0.5441121459007263,1.0,1.0,-3.02737808227539,1.1977252960205078,1.8296527862548828,0.513543426990509,0.8925408124923706,0.8925408124923706,0.0,125.66275787353516,134.0,73655.6953125,0.0,2227.29296875,1.0,278.25653076171875,282.99249267578125,300.1712951660156,305.02362060546875,293.1499938964844,293.1499938964844,278.54998779296875,38210.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467838168144226,1.0,0.0,0.0,3.715822458267212,3.7158474922180176,9.213044336320309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6240234375,0.0,1624.4783935546875,1895.4371337890625,0.0,2905.15673828125,0.9219633340835572,1.0,0.0,3.0,1.0,0.0
17761200,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8623965978622437,0.3362672328948974,0.3040532171726227,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5421663522720337,0.4963675439357757,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9713556170463562,0.4717623591423034,0.3301123380661011,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9405211806297302,0.4299496710300445,0.4081195294857025,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7477092146873474,0.2163887619972229,0.9826849699020386,284.90533447265625,284.95001220703125,302.6107482910156,297.15283203125,299.4031982421875,297.2911071777344,284.9075927734375,1.0,0.5570760369300842,0.5441121459007263,0.5441121459007263,1.0,1.0,-3.02737808227539,1.1977252960205078,1.8296527862548828,0.513543426990509,0.8925408124923706,0.8925408124923706,0.0,125.66275787353516,134.0,73655.6953125,0.0,2227.29296875,1.0,278.25653076171875,282.99249267578125,300.1712951660156,305.02362060546875,293.1499938964844,293.1499938964844,278.54998779296875,38210.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467838168144226,1.0,0.0,0.0,3.715822458267212,3.7158474922180176,9.213044336320309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6240234375,0.0,1624.4783935546875,1895.4371337890625,0.0,2905.15673828125,0.9219633340835572,1.0,0.0,3.0,1.0,0.0
17761260,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8600535988807678,0.3371871411800384,0.3046834170818329,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.5448735952377319,0.5015102624893188,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9701271057128906,0.4750506579875946,0.3322293758392334,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9377461671829224,0.4312692880630493,0.4091824293136596,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7459526658058167,0.2170967608690261,0.9855380654335022,285.0188903808594,284.95001220703125,302.668212890625,297.1322631835937,299.4239807128906,297.2953491210937,285.0171203613281,1.0,0.5601848363876343,0.5420967936515808,0.5420967936515808,1.0,1.0,-3.0415658950805664,1.2007524967193604,1.8408132791519165,0.5135801434516907,1.0,1.0,0.0,127.60749053955078,137.0,73242.640625,0.0,2262.802734375,1.0,278.543701171875,283.1102294921875,300.1234130859375,304.8683166503906,293.1499938964844,293.1499938964844,278.25,33234.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418996334075928,1.0,0.0,0.0,3.8355679512023926,3.835593223571777,9.816408237384169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.41796875,0.0,1727.845458984375,1895.4371337890625,0.0,2859.468505859375,0.9449273347854614,1.0,0.0,3.0,1.0,0.0
17761320,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8600535988807678,0.3371871411800384,0.3046834170818329,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.5448735952377319,0.5015102624893188,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9701271057128906,0.4750506579875946,0.3322293758392334,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9377461671829224,0.4312692880630493,0.4091824293136596,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7459526658058167,0.2170967608690261,0.9855380654335022,285.0188903808594,284.95001220703125,302.668212890625,297.1322631835937,299.4239807128906,297.2953491210937,285.0171203613281,1.0,0.5601848363876343,0.5420967936515808,0.5420967936515808,1.0,1.0,-3.0415658950805664,1.2007524967193604,1.8408132791519165,0.5135801434516907,1.0,1.0,0.0,127.60749053955078,137.0,73242.640625,0.0,2262.802734375,1.0,278.543701171875,283.1102294921875,300.1234130859375,304.8683166503906,293.1499938964844,293.1499938964844,278.25,33234.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418996334075928,1.0,0.0,0.0,3.8355679512023926,3.835593223571777,9.816408237384169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.41796875,0.0,1727.845458984375,1895.4371337890625,0.0,2859.468505859375,0.9449273347854614,1.0,0.0,3.0,1.0,0.0
17761380,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8564514517784119,0.3371285796165466,0.304959237575531,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5462156534194946,0.5084245204925537,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9675188064575196,0.4773140251636505,0.3340582549571991,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9334965348243712,0.4317789375782013,0.4099773466587066,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7432685494422913,0.2173674404621124,0.9877777695655824,284.9024963378906,284.95001220703125,302.72509765625,297.1144714355469,299.4364624023437,297.2865905761719,284.9049072265625,1.0,0.5636050701141357,0.5400814414024353,0.5400814414024353,1.0,1.0,-3.056059122085572,1.2038344144821167,1.8522247076034544,0.5136739015579224,0.9015803933143616,0.9015803933143616,0.0,130.0658721923828,140.0,74114.828125,0.0,2301.846923828125,1.0,278.256103515625,282.9736022949219,300.1343078613281,305.01434326171875,293.1499938964844,293.1499938964844,278.54998779296875,38046.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491308093070984,1.0,0.0,0.0,3.753318309783936,3.75334358215332,9.399918212693592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.4345703125,0.0,1666.9302978515625,1895.4371337890625,0.0,2927.130126953125,0.9300780296325684,1.0,0.0,3.0,1.0,0.0
17761440,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8564514517784119,0.3371285796165466,0.304959237575531,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5462156534194946,0.5084245204925537,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9675188064575196,0.4773140251636505,0.3340582549571991,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9334965348243712,0.4317789375782013,0.4099773466587066,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7432685494422913,0.2173674404621124,0.9877777695655824,284.9024963378906,284.95001220703125,302.72509765625,297.1144714355469,299.4364624023437,297.2865905761719,284.9049072265625,1.0,0.5636050701141357,0.5400814414024353,0.5400814414024353,1.0,1.0,-3.056059122085572,1.2038344144821167,1.8522247076034544,0.5136739015579224,0.9015803933143616,0.9015803933143616,0.0,130.0658721923828,140.0,74114.828125,0.0,2301.846923828125,1.0,278.256103515625,282.9736022949219,300.1343078613281,305.01434326171875,293.1499938964844,293.1499938964844,278.54998779296875,38046.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491308093070984,1.0,0.0,0.0,3.753318309783936,3.75334358215332,9.399918212693592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.4345703125,0.0,1666.9302978515625,1895.4371337890625,0.0,2927.130126953125,0.9300780296325684,1.0,0.0,3.0,1.0,0.0
17761500,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8545274138450623,0.3374954462051391,0.3050850629806518,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.5469980239868164,0.512153148651123,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9660465717315674,0.4788829386234283,0.3349742591381073,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.93116557598114,0.4323436021804809,0.4103351235389709,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7417724132537842,0.2176318913698196,0.9886544942855836,285.03271484375,284.95001220703125,302.7532958984375,297.10675048828125,299.44464111328125,297.2856140136719,285.0356750488281,1.0,0.5653626322746277,0.5390737652778625,0.5390737652778625,1.0,1.0,-3.0632755756378174,1.2053468227386477,1.8579286336898804,0.5136333703994751,0.9940708875656128,0.9940708875656128,0.0,131.37545776367188,140.0,73417.84375,0.0,2321.86572265625,1.0,278.50457763671875,283.1139831542969,300.08544921875,304.7929077148437,293.1499938964844,293.1499938964844,278.54998779296875,34001.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446750044822693,1.0,0.0,0.0,3.801758050918579,3.801783323287964,9.644112424211926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.810546875,0.0,1693.0772705078125,1895.4371337890625,0.0,2885.423583984375,0.939535677433014,1.0,0.0,3.0,1.0,0.0
17761560,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8533118963241577,0.3380250036716461,0.3055682778358459,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.5479109287261963,0.5151723623275757,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9652833342552184,0.4806176722049713,0.3361857831478119,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9296125173568726,0.433077335357666,0.4110226929187774,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7407822012901306,0.2179972231388092,0.9903297424316406,285.0263671875,284.95001220703125,302.78131103515625,297.0998840332031,299.453857421875,297.2867126464844,285.025634765625,1.0,0.5672158598899841,0.538004457950592,0.538004457950592,1.0,1.0,-3.07178258895874,1.2073062658309937,1.8644763231277464,0.5137583613395691,1.0,1.0,0.0,132.56182861328125,143.0,73656.96875,0.0,2343.701416015625,1.0,278.5434265136719,283.10302734375,300.0909423828125,304.8614196777344,293.1499938964844,293.1499938964844,278.25,33601.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442268371582031,1.0,0.0,0.0,3.86184334754944,3.8618688583374015,9.951362471838363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.359375,0.0,1762.882080078125,1895.4371337890625,0.0,2881.231201171875,0.9511293768882751,1.0,0.0,3.0,1.0,0.0
17761620,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8480359315872192,0.3379453420639038,0.3058800101280212,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9972280263900756,0.5485232472419739,0.5196430087089539,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9604374766349792,0.4828783273696899,0.338058739900589,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9230406284332277,0.43357053399086,0.4118578732013702,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7366267442703247,0.21819369494915,0.992475926876068,284.9004821777344,284.95001220703125,302.8367919921875,297.089111328125,299.4634704589844,297.2756042480469,284.90216064453125,1.0,0.5707438588142395,0.5358659029006958,0.5358659029006958,1.0,1.0,-3.0833311080932617,1.2087916135787964,1.874539494514465,0.512976348400116,0.910105049610138,0.910105049610138,0.0,135.97610473632812,146.0,74591.65625,0.0,2383.044921875,1.0,278.2567443847656,282.9556884765625,300.1079406738281,305.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,37929.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512427806854248,1.0,0.0,0.0,3.792506217956543,3.792531967163086,9.597229109203909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.384765625,0.0,1712.5672607421875,1895.4371337890625,0.0,2946.91259765625,0.9385707378387452,1.0,0.0,3.0,1.0,0.0
17761680,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8480359315872192,0.3379453420639038,0.3058800101280212,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9972280263900756,0.5485232472419739,0.5196430087089539,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9604374766349792,0.4828783273696899,0.338058739900589,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9230406284332277,0.43357053399086,0.4118578732013702,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7366267442703247,0.21819369494915,0.992475926876068,284.9004821777344,284.95001220703125,302.8367919921875,297.089111328125,299.4634704589844,297.2756042480469,284.90216064453125,1.0,0.5707438588142395,0.5358659029006958,0.5358659029006958,1.0,1.0,-3.0833311080932617,1.2087916135787964,1.874539494514465,0.512976348400116,0.910105049610138,0.910105049610138,0.0,135.97610473632812,146.0,74591.65625,0.0,2383.044921875,1.0,278.2567443847656,282.9556884765625,300.1079406738281,305.0190734863281,293.1499938964844,293.1499938964844,278.1499938964844,37929.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512427806854248,1.0,0.0,0.0,3.792506217956543,3.792531967163086,9.597229109203909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.384765625,0.0,1712.5672607421875,1895.4371337890625,0.0,2946.91259765625,0.9385707378387452,1.0,0.0,3.0,1.0,0.0
